time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692415475845337,-3490.89208984375,304.16668701171875,0.6464303135871887,0.2366501986980438,0.2207613885402679,293.3837585449219,297.1499938964844,293.1499938964844,0.1062304377555847,-2530.771484375,304.1718444824219,0.5660274028778076,0.1594202071428299,0.1599810123443603,293.24627685546875,297.1499938964844,293.1499938964844,0.4764703512191772,-6148.6240234375,304.16064453125,0.8482733964920044,0.5499641299247742,0.3890136778354645,293.30096435546875,297.1499938964844,293.1499938964844,0.6816155910491943,-10995.888671875,304.1661376953125,0.934947907924652,0.7299882173538208,0.695400059223175,293.2026062011719,297.1499938964844,293.1499938964844,0.0392286442220211,-6080.90869140625,304.1544189453125,0.4210244417190552,0.0771766901016235,0.3849122524261474,291.0800476074219,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.0799255371094,1.0,0.5270992517471313,0.5580390095710754,0.5580390095710754,1.0,1.0,-2.2208080291748047,0.8615444302558899,1.35926353931427,0.3615000545978546,0.0,0.0,0.7558222413063049,229.4771728515625,208.0,-7.562057018280029,-26594.08984375,1490.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1831970214844,311.5242919921875,278.1499938964844,0.0,18000.0,314.2699890136719,35674.06640625,36000.0,0.0,0.0,0.5964111685752869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364811897277832,1.3648314476013184,-1.9605196939664893e-05,0.0,0.0006052815006114,0.0,0.0,334.8965148925781,0.0,0.0,0.0,0.7913817763328552,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692415475845337,-3490.89208984375,304.16668701171875,0.6464303135871887,0.2366501986980438,0.2207613885402679,293.3837585449219,297.1499938964844,293.1499938964844,0.1062304377555847,-2530.771484375,304.1718444824219,0.5660274028778076,0.1594202071428299,0.1599810123443603,293.24627685546875,297.1499938964844,293.1499938964844,0.4764703512191772,-6148.6240234375,304.16064453125,0.8482733964920044,0.5499641299247742,0.3890136778354645,293.30096435546875,297.1499938964844,293.1499938964844,0.6816155910491943,-10995.888671875,304.1661376953125,0.934947907924652,0.7299882173538208,0.695400059223175,293.2026062011719,297.1499938964844,293.1499938964844,0.0392286442220211,-6080.90869140625,304.1544189453125,0.4210244417190552,0.0771766901016235,0.3849122524261474,291.0800476074219,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.0799255371094,1.0,0.5270992517471313,0.5580390095710754,0.5580390095710754,1.0,1.0,-2.2208080291748047,0.8615444302558899,1.35926353931427,0.3615000545978546,0.0,0.0,0.7558222413063049,229.4771728515625,208.0,-7.562057018280029,-26594.08984375,1490.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1831970214844,311.5242919921875,278.1499938964844,0.0,18000.0,314.2699890136719,35674.06640625,36000.0,0.0,0.0,0.5964111685752869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364811897277832,1.3648314476013184,-1.9605196939664893e-05,0.0,0.0006052815006114,0.0,0.0,334.8965148925781,0.0,0.0,0.0,0.7913817763328552,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659038513898849,-3435.82861328125,304.16668701171875,0.6466162800788879,0.2331341356039047,0.2173243165016174,293.38043212890625,297.1499938964844,293.1499938964844,0.1018892973661422,-2447.15869140625,304.1717834472656,0.5621225833892822,0.154173731803894,0.1547281593084335,293.2453918457031,297.1499938964844,293.1499938964844,0.4736802577972412,-6119.98095703125,304.1617431640625,0.8515644073486328,0.5477060079574585,0.3872491121292114,293.2995910644531,297.1499938964844,293.1499938964844,0.6771715879440308,-10938.6416015625,304.16815185546875,0.9390656352043152,0.7264435291290283,0.6918161511421204,293.2002258300781,297.1499938964844,293.1499938964844,0.0382151044905185,-5998.1640625,304.1546325683594,0.4216322600841522,0.0763255804777145,0.3797473609447479,291.08258056640625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.0827941894531,1.0,0.5199671983718872,0.5611401200294495,0.5611401200294495,1.0,1.0,-2.197741746902466,0.8548193573951721,1.3429224491119385,0.3597466647624969,0.0,0.0,0.7647055983543396,222.3840789794922,196.0,1.4121782779693604,-26335.978515625,1435.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82403564453125,311.3051147460937,278.1499938964844,0.0,18000.0,313.7900085449219,35694.82421875,36000.0,0.0,0.0,0.5882931351661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933809995651243,1.393401026725769,-2.009796844504308e-05,0.0,0.0005970427300781,0.0,0.0,352.1194152832031,0.0,0.0,0.0,0.8043187260627747,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659038513898849,-3435.82861328125,304.16668701171875,0.6466162800788879,0.2331341356039047,0.2173243165016174,293.38043212890625,297.1499938964844,293.1499938964844,0.1018892973661422,-2447.15869140625,304.1717834472656,0.5621225833892822,0.154173731803894,0.1547281593084335,293.2453918457031,297.1499938964844,293.1499938964844,0.4736802577972412,-6119.98095703125,304.1617431640625,0.8515644073486328,0.5477060079574585,0.3872491121292114,293.2995910644531,297.1499938964844,293.1499938964844,0.6771715879440308,-10938.6416015625,304.16815185546875,0.9390656352043152,0.7264435291290283,0.6918161511421204,293.2002258300781,297.1499938964844,293.1499938964844,0.0382151044905185,-5998.1640625,304.1546325683594,0.4216322600841522,0.0763255804777145,0.3797473609447479,291.08258056640625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.0827941894531,1.0,0.5199671983718872,0.5611401200294495,0.5611401200294495,1.0,1.0,-2.197741746902466,0.8548193573951721,1.3429224491119385,0.3597466647624969,0.0,0.0,0.7647055983543396,222.3840789794922,196.0,1.4121782779693604,-26335.978515625,1435.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82403564453125,311.3051147460937,278.1499938964844,0.0,18000.0,313.7900085449219,35694.82421875,36000.0,0.0,0.0,0.5882931351661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933809995651243,1.393401026725769,-2.009796844504308e-05,0.0,0.0005970427300781,0.0,0.0,352.1194152832031,0.0,0.0,0.0,0.8043187260627747,4.0,0.0,1.0
638460,293.3192749023437,297.1499938964844,293.1499938964844,0.1627370417118072,-3383.496826171875,304.1663818359375,0.6481654047966003,0.2298087179660797,0.2139860242605209,293.3766784667969,297.1499938964844,293.1499938964844,0.0976890474557876,-2365.6474609375,304.1715087890625,0.5595158338546753,0.1490943878889084,0.1495544910430908,293.2441711425781,297.1499938964844,293.1499938964844,0.471053808927536,-6093.27099609375,304.16217041015625,0.856619656085968,0.5455372333526611,0.3854866623878479,293.2978515625,297.1499938964844,293.1499938964844,0.6729322075843811,-10884.7001953125,304.16912841796875,0.9453623294830322,0.7230042219161987,0.6882472634315491,293.19757080078125,297.1499938964844,293.1499938964844,0.0372520945966243,-5919.728515625,304.1546936035156,0.4235323369503021,0.0755874514579773,0.3747223019599914,291.0806884765625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.0805358886719,1.0,0.5114922523498535,0.5642701387405396,0.5642701387405396,1.0,1.0,-2.1750783920288086,0.8482005596160889,1.3268778324127195,0.3579911589622497,0.0,0.0,0.7739630937576294,213.2477569580078,184.0,-2.201245784759521,-26050.955078125,1374.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4460754394531,311.0619201660156,278.1499938964844,0.0,18000.0,313.7900085449219,35692.37890625,36000.0,0.0,0.0,0.5847094655036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4206693172454834,1.420689821243286,-2.0573052097461183e-05,0.0,0.0005934057990089,0.0,0.0,369.09661865234375,0.0,0.0,0.0,0.81680828332901,4.0,0.0,1.0
638520,293.3192749023437,297.1499938964844,293.1499938964844,0.1627370417118072,-3383.496826171875,304.1663818359375,0.6481654047966003,0.2298087179660797,0.2139860242605209,293.3766784667969,297.1499938964844,293.1499938964844,0.0976890474557876,-2365.6474609375,304.1715087890625,0.5595158338546753,0.1490943878889084,0.1495544910430908,293.2441711425781,297.1499938964844,293.1499938964844,0.471053808927536,-6093.27099609375,304.16217041015625,0.856619656085968,0.5455372333526611,0.3854866623878479,293.2978515625,297.1499938964844,293.1499938964844,0.6729322075843811,-10884.7001953125,304.16912841796875,0.9453623294830322,0.7230042219161987,0.6882472634315491,293.19757080078125,297.1499938964844,293.1499938964844,0.0372520945966243,-5919.728515625,304.1546936035156,0.4235323369503021,0.0755874514579773,0.3747223019599914,291.0806884765625,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.0805358886719,1.0,0.5114922523498535,0.5642701387405396,0.5642701387405396,1.0,1.0,-2.1750783920288086,0.8482005596160889,1.3268778324127195,0.3579911589622497,0.0,0.0,0.7739630937576294,213.2477569580078,184.0,-2.201245784759521,-26050.955078125,1374.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4460754394531,311.0619201660156,278.1499938964844,0.0,18000.0,313.7900085449219,35692.37890625,36000.0,0.0,0.0,0.5847094655036926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4206693172454834,1.420689821243286,-2.0573052097461183e-05,0.0,0.0005934057990089,0.0,0.0,369.09661865234375,0.0,0.0,0.0,0.81680828332901,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596121191978454,-3331.533447265625,304.1661376953125,0.6507554054260254,0.226651132106781,0.2107594162225723,293.3726501464844,297.1499938964844,293.1499938964844,0.0935518816113472,-2284.746826171875,304.1712341308594,0.5578336119651794,0.1441663950681686,0.1444812566041946,293.2427062988281,297.1499938964844,293.1499938964844,0.4682354927062988,-6064.46484375,304.1628112792969,0.8630521297454834,0.543444812297821,0.3837467432022095,293.2958679199219,297.1499938964844,293.1499938964844,0.6684184670448303,-10827.1240234375,304.1702880859375,0.9531225562095642,0.7196608781814575,0.6847272515296936,293.19482421875,297.1499938964844,293.1499938964844,0.0363094396889209,-5842.3935546875,304.1546936035156,0.4264951348304748,0.0749440938234329,0.3699246942996979,291.0839233398437,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841979980469,1.0,0.5022071003913879,0.567419171333313,0.567419171333313,1.0,1.0,-2.153028964996338,0.8417714834213257,1.3112574815750122,0.356273740530014,0.0,0.0,0.7826336622238159,202.96142578125,172.0,3.9127721786499023,-25805.16796875,1311.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260681152344,310.8656311035156,278.1499938964844,0.0,18000.0,313.7900085449219,35706.51171875,36000.0,0.0,0.0,0.5819499492645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4480761289596558,1.4480972290039062,-2.1063235180918127e-05,0.0,0.0005906052538193,0.0,0.0,386.787353515625,0.0,0.0,0.0,0.8293152451515198,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596121191978454,-3331.533447265625,304.1661376953125,0.6507554054260254,0.226651132106781,0.2107594162225723,293.3726501464844,297.1499938964844,293.1499938964844,0.0935518816113472,-2284.746826171875,304.1712341308594,0.5578336119651794,0.1441663950681686,0.1444812566041946,293.2427062988281,297.1499938964844,293.1499938964844,0.4682354927062988,-6064.46484375,304.1628112792969,0.8630521297454834,0.543444812297821,0.3837467432022095,293.2958679199219,297.1499938964844,293.1499938964844,0.6684184670448303,-10827.1240234375,304.1702880859375,0.9531225562095642,0.7196608781814575,0.6847272515296936,293.19482421875,297.1499938964844,293.1499938964844,0.0363094396889209,-5842.3935546875,304.1546936035156,0.4264951348304748,0.0749440938234329,0.3699246942996979,291.0839233398437,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841979980469,1.0,0.5022071003913879,0.567419171333313,0.567419171333313,1.0,1.0,-2.153028964996338,0.8417714834213257,1.3112574815750122,0.356273740530014,0.0,0.0,0.7826336622238159,202.96142578125,172.0,3.9127721786499023,-25805.16796875,1311.1954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260681152344,310.8656311035156,278.1499938964844,0.0,18000.0,313.7900085449219,35706.51171875,36000.0,0.0,0.0,0.5819499492645264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4480761289596558,1.4480972290039062,-2.1063235180918127e-05,0.0,0.0005906052538193,0.0,0.0,386.787353515625,0.0,0.0,0.0,0.8293152451515198,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580629497766494,-3305.650390625,304.166015625,0.6523889303207397,0.225128173828125,0.2091879248619079,293.37060546875,297.1499938964844,293.1499938964844,0.091502696275711,-2244.544189453125,304.1711120605469,0.557270884513855,0.1417534053325653,0.1419838964939117,293.241943359375,297.1499938964844,293.1499938964844,0.4667434096336365,-6049.169921875,304.1632080078125,0.8667216897010803,0.5424204468727112,0.3828850388526916,293.2948303222656,297.1499938964844,293.1499938964844,0.6660423278808594,-10796.7763671875,304.1708984375,0.9573919773101808,0.7180171012878418,0.6829841732978821,293.19342041015625,297.1499938964844,293.1499938964844,0.0358464606106281,-5804.16455078125,304.1546936035156,0.4283446371555328,0.0746523365378379,0.3676171600818634,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973587691783905,0.5690003037452698,0.5690003037452698,1.0,1.0,-2.1422414779663086,0.8386312127113342,1.3036104440689087,0.3554315268993377,0.0,0.0,0.7863875031471252,197.55831909179688,172.0,7.559019565582275,-25690.01171875,1279.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98834228515625,310.78253173828125,278.1499938964844,0.0,18000.0,313.3099975585937,35727.53125,36000.0,0.0,0.0,0.5760006904602051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.460301160812378,1.460322380065918,-2.1288215066306293e-05,0.0,0.0005845674895681,0.0,0.0,394.9169616699219,0.0,0.0,0.0,0.8349177241325378,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565692573785781,-3280.693359375,304.16583251953125,0.6542307734489441,0.223635658621788,0.2076416313648224,293.3684997558594,297.1499938964844,293.1499938964844,0.0894903987646102,-2205.08984375,304.1709289550781,0.5568656325340271,0.1393674612045288,0.1395100802183151,293.2411804199219,297.1499938964844,293.1499938964844,0.4653366506099701,-6034.845703125,304.1633605957031,0.8706745505332947,0.5414091944694519,0.3820290565490722,293.29376220703125,297.1499938964844,293.1499938964844,0.6637800335884094,-10768.0966796875,304.17120361328125,0.9618521332740784,0.7163910269737244,0.6812524795532227,293.1920166015625,297.1499938964844,293.1499938964844,0.0354052372276783,-5767.7998046875,304.1546325683594,0.430433452129364,0.0743774846196174,0.3653679490089416,291.0899963378906,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028564453125,291.0897521972656,1.0,0.4924084544181824,0.570586085319519,0.570586085319519,1.0,1.0,-2.131603479385376,0.8355370163917542,1.2960665225982666,0.3545990884304046,0.0,0.0,0.7901355028152466,192.045150756836,160.0,4.515985488891602,-25552.412109375,1247.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82733154296875,310.6759338378906,278.1499938964844,0.0,18000.0,313.3099975585937,35746.31640625,36000.0,0.0,0.0,0.5744161009788513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4715323448181152,1.4715538024902344,-2.1496416593436152e-05,0.0,0.0005829593283124,0.0,0.0,402.4917297363281,0.0,0.0,0.0,0.8401046395301819,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536865681409835,-3232.428955078125,304.1653747558594,0.6585276126861572,0.2207168340682983,0.2046089172363281,293.364501953125,297.1499938964844,293.1499938964844,0.0855248048901557,-2127.462890625,304.1705627441406,0.5564714670181274,0.1346455365419387,0.1346122622489929,293.23956298828125,297.1499938964844,293.1499938964844,0.4626655578613281,-6007.7275390625,304.1633605957031,0.8794333934783936,0.5394285917282104,0.3803394138813019,293.2915344238281,297.1499938964844,293.1499938964844,0.6594520807266235,-10713.435546875,304.17138671875,0.9712063074111938,0.7131984233856201,0.6778349280357361,293.1892395019531,297.1499938964844,293.1499938964844,0.0345710217952728,-5698.994140625,304.15447998046875,0.4353615343570709,0.0738734528422355,0.361039936542511,291.0906982421875,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0909423828125,1.0,0.4822551310062408,0.5737733244895935,0.5737733244895935,1.0,1.0,-2.110746145248413,0.829476535320282,1.2812695503234863,0.3529605269432068,0.0,0.0,0.7981022000312805,180.79263305664065,148.0,4.128693103790283,-25311.775390625,1184.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469665527344,310.4991760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35742.83984375,36000.0,0.0,0.0,0.5717337131500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949393272399902,1.4949612617492676,-2.192571446357761e-05,0.0,0.0005802370724268,0.0,0.0,418.48236083984375,0.0,0.0,0.0,0.8509105443954468,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536865681409835,-3232.428955078125,304.1653747558594,0.6585276126861572,0.2207168340682983,0.2046089172363281,293.364501953125,297.1499938964844,293.1499938964844,0.0855248048901557,-2127.462890625,304.1705627441406,0.5564714670181274,0.1346455365419387,0.1346122622489929,293.23956298828125,297.1499938964844,293.1499938964844,0.4626655578613281,-6007.7275390625,304.1633605957031,0.8794333934783936,0.5394285917282104,0.3803394138813019,293.2915344238281,297.1499938964844,293.1499938964844,0.6594520807266235,-10713.435546875,304.17138671875,0.9712063074111938,0.7131984233856201,0.6778349280357361,293.1892395019531,297.1499938964844,293.1499938964844,0.0345710217952728,-5698.994140625,304.15447998046875,0.4353615343570709,0.0738734528422355,0.361039936542511,291.0906982421875,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0909423828125,1.0,0.4822551310062408,0.5737733244895935,0.5737733244895935,1.0,1.0,-2.110746145248413,0.829476535320282,1.2812695503234863,0.3529605269432068,0.0,0.0,0.7981022000312805,180.79263305664065,148.0,4.128693103790283,-25311.775390625,1184.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469665527344,310.4991760253906,278.1499938964844,0.0,18000.0,313.3099975585937,35742.83984375,36000.0,0.0,0.0,0.5717337131500244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4949393272399902,1.4949612617492676,-2.192571446357761e-05,0.0,0.0005802370724268,0.0,0.0,418.48236083984375,0.0,0.0,0.0,0.8509105443954468,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507594883441925,-3183.045166015625,304.1651306152344,0.6636254787445068,0.217841237783432,0.2016189098358154,293.3609313964844,297.1499938964844,293.1499938964844,0.0815051272511482,-2048.96533203125,304.17041015625,0.5565266609191895,0.1299343109130859,0.1297319680452346,293.2379455566406,297.1499938964844,293.1499938964844,0.4597301781177521,-5977.66796875,304.163818359375,0.8893340229988098,0.5374826192855835,0.3786722421646118,293.2893371582031,297.1499938964844,293.1499938964844,0.6547625660896301,-10653.7568359375,304.1720886230469,0.9808992743492126,0.7100583910942078,0.6744656562805176,293.18658447265625,297.1499938964844,293.1499938964844,0.0337468571960926,-5630.1689453125,304.15435791015625,0.4413572549819946,0.0734197422862052,0.3569175004959106,291.0990905761719,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.0997009277344,1.0,0.47182297706604,0.5769912004470825,0.5769912004470825,1.0,1.0,-2.0902931690216064,0.823528528213501,1.266764760017395,0.3513342142105102,0.0,0.0,0.804379940032959,169.3749542236328,136.0,10.612181663513184,-25094.806640625,1121.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32183837890625,310.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35784.2421875,35280.0,0.0,0.0,0.567909300327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51524555683136,1.5152679681777954,-2.231368489447049e-05,0.0,0.0005763557273894,0.0,0.0,432.8603210449219,0.0,0.0,0.0,0.8502720594406128,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507594883441925,-3183.045166015625,304.1651306152344,0.6636254787445068,0.217841237783432,0.2016189098358154,293.3609313964844,297.1499938964844,293.1499938964844,0.0815051272511482,-2048.96533203125,304.17041015625,0.5565266609191895,0.1299343109130859,0.1297319680452346,293.2379455566406,297.1499938964844,293.1499938964844,0.4597301781177521,-5977.66796875,304.163818359375,0.8893340229988098,0.5374826192855835,0.3786722421646118,293.2893371582031,297.1499938964844,293.1499938964844,0.6547625660896301,-10653.7568359375,304.1720886230469,0.9808992743492126,0.7100583910942078,0.6744656562805176,293.18658447265625,297.1499938964844,293.1499938964844,0.0337468571960926,-5630.1689453125,304.15435791015625,0.4413572549819946,0.0734197422862052,0.3569175004959106,291.0990905761719,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.0997009277344,1.0,0.47182297706604,0.5769912004470825,0.5769912004470825,1.0,1.0,-2.0902931690216064,0.823528528213501,1.266764760017395,0.3513342142105102,0.0,0.0,0.804379940032959,169.3749542236328,136.0,10.612181663513184,-25094.806640625,1121.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32183837890625,310.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35784.2421875,35280.0,0.0,0.0,0.567909300327301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51524555683136,1.5152679681777954,-2.231368489447049e-05,0.0,0.0005763557273894,0.0,0.0,432.8603210449219,0.0,0.0,0.0,0.8502720594406128,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1480064988136291,-3136.613037109375,304.1647033691406,0.6695789098739624,0.2149918377399444,0.1986491233110427,293.3579406738281,297.1499938964844,293.1499938964844,0.0775211304426193,-1971.875244140625,304.1702575683594,0.5569819211959839,0.1252001374959945,0.1248301789164543,293.23638916015625,297.1499938964844,293.1499938964844,0.4572453796863556,-5952.5625,304.1634216308594,0.9004381895065308,0.5355739593505859,0.3770265579223633,293.2871398925781,297.1499938964844,293.1499938964844,0.6506993770599365,-10602.7646484375,304.17156982421875,0.9906983375549316,0.7069780230522156,0.6711443662643433,293.1840515136719,297.1499938964844,293.1499938964844,0.0330074913799762,-5568.77783203125,304.1541442871094,0.4485528171062469,0.0730061680078506,0.3529688715934753,291.0966796875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.09747314453125,1.0,0.4611455500125885,0.5802451372146606,0.5802451372146606,1.0,1.0,-2.070131540298462,0.8176485896110535,1.2524828910827637,0.3497000932693481,0.0,0.0,0.8119121789932251,157.8845977783203,124.0,5.816970348358154,-24846.71875,1060.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1380920410156,310.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,35108.40234375,35280.0,0.0,0.0,0.5654426217079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5216829776763916,1.5217052698135376,-2.2281934434431605e-05,0.0,0.0005738523905165,0.0,0.0,435.342041015625,0.0,0.0,0.0,0.8617565631866455,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1480064988136291,-3136.613037109375,304.1647033691406,0.6695789098739624,0.2149918377399444,0.1986491233110427,293.3579406738281,297.1499938964844,293.1499938964844,0.0775211304426193,-1971.875244140625,304.1702575683594,0.5569819211959839,0.1252001374959945,0.1248301789164543,293.23638916015625,297.1499938964844,293.1499938964844,0.4572453796863556,-5952.5625,304.1634216308594,0.9004381895065308,0.5355739593505859,0.3770265579223633,293.2871398925781,297.1499938964844,293.1499938964844,0.6506993770599365,-10602.7646484375,304.17156982421875,0.9906983375549316,0.7069780230522156,0.6711443662643433,293.1840515136719,297.1499938964844,293.1499938964844,0.0330074913799762,-5568.77783203125,304.1541442871094,0.4485528171062469,0.0730061680078506,0.3529688715934753,291.0966796875,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.09747314453125,1.0,0.4611455500125885,0.5802451372146606,0.5802451372146606,1.0,1.0,-2.070131540298462,0.8176485896110535,1.2524828910827637,0.3497000932693481,0.0,0.0,0.8119121789932251,157.8845977783203,124.0,5.816970348358154,-24846.71875,1060.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1380920410156,310.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,35108.40234375,35280.0,0.0,0.0,0.5654426217079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5216829776763916,1.5217052698135376,-2.2281934434431605e-05,0.0,0.0005738523905165,0.0,0.0,435.342041015625,0.0,0.0,0.0,0.8617565631866455,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450609713792801,-3086.30224609375,304.1647033691406,0.6763439774513245,0.2122112363576889,0.195731908082962,293.3551940917969,297.1499938964844,293.1499938964844,0.0733698084950447,-1892.0263671875,304.1704406738281,0.5577579140663147,0.1204918324947357,0.1199387237429618,293.2348937988281,297.1499938964844,293.1499938964844,0.4540196359157562,-5919.2109375,304.164306640625,0.9131277203559875,0.5336896181106567,0.3754043579101562,293.2846984863281,297.1499938964844,293.1499938964844,0.6442421674728394,-10516.9365234375,304.17547607421875,0.9990000128746032,0.7039951682090759,0.6663511395454407,293.181640625,297.1499938964844,293.1499938964844,0.0322247371077537,-5501.98388671875,304.154052734375,0.4569415152072906,0.0726323872804641,0.349218338727951,291.1144104003906,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.1156311035156,1.0,0.4501806199550628,0.583601176738739,0.583601176738739,1.0,1.0,-2.048706531524658,0.8111746907234192,1.2375317811965942,0.3478322327136993,0.0,0.0,0.8155297040939331,146.5432891845703,112.0,20.65603446960449,-24647.216796875,999.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.996337890625,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,35147.7734375,35280.0,0.0,0.0,0.5632069110870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5351301431655884,1.5351526737213137,-2.254544233437628e-05,0.0,0.0005715834558941,0.0,0.0,445.14837646484375,0.0,0.0,0.0,0.8678911924362183,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450609713792801,-3086.30224609375,304.1647033691406,0.6763439774513245,0.2122112363576889,0.195731908082962,293.3551940917969,297.1499938964844,293.1499938964844,0.0733698084950447,-1892.0263671875,304.1704406738281,0.5577579140663147,0.1204918324947357,0.1199387237429618,293.2348937988281,297.1499938964844,293.1499938964844,0.4540196359157562,-5919.2109375,304.164306640625,0.9131277203559875,0.5336896181106567,0.3754043579101562,293.2846984863281,297.1499938964844,293.1499938964844,0.6442421674728394,-10516.9365234375,304.17547607421875,0.9990000128746032,0.7039951682090759,0.6663511395454407,293.181640625,297.1499938964844,293.1499938964844,0.0322247371077537,-5501.98388671875,304.154052734375,0.4569415152072906,0.0726323872804641,0.349218338727951,291.1144104003906,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.1156311035156,1.0,0.4501806199550628,0.583601176738739,0.583601176738739,1.0,1.0,-2.048706531524658,0.8111746907234192,1.2375317811965942,0.3478322327136993,0.0,0.0,0.8155297040939331,146.5432891845703,112.0,20.65603446960449,-24647.216796875,999.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.996337890625,310.1582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,35147.7734375,35280.0,0.0,0.0,0.5632069110870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5351301431655884,1.5351526737213137,-2.254544233437628e-05,0.0,0.0005715834558941,0.0,0.0,445.14837646484375,0.0,0.0,0.0,0.8678911924362183,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435545533895492,-3060.3115234375,304.1647644042969,0.6789764165878296,0.210884153842926,0.1943657398223877,293.3536376953125,297.1499938964844,293.1499938964844,0.071285143494606,-1852.1611328125,304.1705017089844,0.5573234558105469,0.1181982010602951,0.1175821721553802,293.2340393066406,297.1499938964844,293.1499938964844,0.4520934522151947,-5899.0546875,304.16522216796875,0.9186981916427612,0.5327785015106201,0.374645471572876,293.2785949707031,297.1499938964844,293.1499938964844,0.6316138505935669,-10343.521484375,304.1938781738281,0.9990000128746032,0.7034764885902405,0.6554438471794128,293.1802978515625,297.1499938964844,293.1499938964844,0.0318640321493148,-5470.32958984375,304.15399169921875,0.4605597257614136,0.0724928006529808,0.3477184772491455,291.132568359375,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.13555908203125,1.0,0.444219022989273,0.5856316089630127,0.5856316089630127,1.0,1.0,-2.0282905101776123,0.8038704991340637,1.2244199514389038,0.3449848592281341,0.0,0.0,0.8149535059928894,141.81094360351562,112.0,39.89008331298828,-24476.57421875,963.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9496154785156,310.1458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,35210.8828125,34200.0,0.0,0.0,0.5620324015617371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5382068157196045,1.5382294654846191,-2.261828376504127e-05,0.0,0.0005703914212062,0.0,0.0,447.5845642089844,0.0,0.0,0.0,0.8542114496231079,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421503275632858,-3036.15771484375,304.1646423339844,0.681885302066803,0.2095687091350555,0.1930214762687683,293.3520812988281,297.1499938964844,293.1499938964844,0.0692542195320129,-1813.6903076171875,304.17047119140625,0.5570827126502991,0.1159207671880722,0.115252286195755,293.2333068847656,297.1499938964844,293.1499938964844,0.4503960311412811,-5881.52392578125,304.16552734375,0.9247549176216124,0.5318565368652344,0.373887300491333,293.2658386230469,297.1499938964844,293.1499938964844,0.6176390051841736,-10152.689453125,304.21124267578125,0.9990000128746032,0.7043471336364746,0.6431259512901306,293.1789855957031,297.1499938964844,293.1499938964844,0.0315513014793396,-5443.080078125,304.1538391113281,0.464552640914917,0.0723707377910614,0.3463276922702789,291.14569091796875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.14764404296875,1.0,0.4379838109016418,0.5877043604850769,0.5877043604850769,1.0,1.0,-2.0064921379089355,0.7959686517715454,1.2105236053466797,0.3417401313781738,0.0,0.0,0.8138236999511719,136.97146606445312,100.0,37.35215377807617,-24226.875,926.7454833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9398803710937,310.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,34429.5234375,34200.0,0.0,0.0,0.5605458617210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178231000900269,1.5178451538085938,-2.205573946412187e-05,0.0,0.0005688827950507,0.0,0.0,430.4787902832031,0.0,0.0,0.0,0.8576027750968933,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389578133821487,-2980.373291015625,304.1650695800781,0.6887505650520325,0.2070021629333496,0.1903683692216873,293.34893798828125,297.1499938964844,293.1499938964844,0.0649659112095832,-1732.8775634765625,304.1708068847656,0.5573362708091736,0.1114367023110389,0.1106369569897651,293.2320556640625,297.1499938964844,293.1499938964844,0.4456026554107666,-5830.9267578125,304.1683654785156,0.9384405612945556,0.5299999117851257,0.3723495304584503,293.225830078125,297.1499938964844,293.1499938964844,0.585344135761261,-9714.3359375,304.2445373535156,0.9990000128746032,0.7094894051551819,0.6166946887969971,293.1761779785156,297.1499938964844,293.1499938964844,0.0308323595672845,-5377.80419921875,304.1537475585937,0.4727028608322143,0.0722064822912216,0.3438030183315277,291.20611572265625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.210205078125,1.0,0.4248338043689728,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.961144208908081,0.7793744802474976,1.1817697286605835,0.3347965180873871,0.0,0.0,0.8026386499404907,126.92060089111328,88.0,75.5686264038086,-23848.369140625,852.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9946594238281,310.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,34495.8203125,34200.0,0.0,0.0,0.5567585229873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975392818450928,1.497560977935791,-2.1691892470698804e-05,0.0,0.0005650391103699,0.0,0.0,416.45941162109375,0.0,0.0,0.0,0.8476934432983398,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389578133821487,-2980.373291015625,304.1650695800781,0.6887505650520325,0.2070021629333496,0.1903683692216873,293.34893798828125,297.1499938964844,293.1499938964844,0.0649659112095832,-1732.8775634765625,304.1708068847656,0.5573362708091736,0.1114367023110389,0.1106369569897651,293.2320556640625,297.1499938964844,293.1499938964844,0.4456026554107666,-5830.9267578125,304.1683654785156,0.9384405612945556,0.5299999117851257,0.3723495304584503,293.225830078125,297.1499938964844,293.1499938964844,0.585344135761261,-9714.3359375,304.2445373535156,0.9990000128746032,0.7094894051551819,0.6166946887969971,293.1761779785156,297.1499938964844,293.1499938964844,0.0308323595672845,-5377.80419921875,304.1537475585937,0.4727028608322143,0.0722064822912216,0.3438030183315277,291.20611572265625,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.210205078125,1.0,0.4248338043689728,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.961144208908081,0.7793744802474976,1.1817697286605835,0.3347965180873871,0.0,0.0,0.8026386499404907,126.92060089111328,88.0,75.5686264038086,-23848.369140625,852.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9946594238281,310.188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,34495.8203125,34200.0,0.0,0.0,0.5567585229873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4975392818450928,1.497560977935791,-2.1691892470698804e-05,0.0,0.0005650391103699,0.0,0.0,416.45941162109375,0.0,0.0,0.0,0.8476934432983398,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1358056962490081,-2924.982421875,304.1653137207031,0.6971089243888855,0.204543337225914,0.187795802950859,293.3455505371094,297.1499938964844,293.1499938964844,0.0606912598013877,-1653.6385498046875,304.1709899902344,0.5586864352226257,0.1070834994316101,0.1061234772205352,293.2309265136719,297.1499938964844,293.1499938964844,0.4405511021614074,-5777.7587890625,304.1706237792969,0.9537731409072876,0.5281524658203125,0.3708016276359558,293.1701354980469,297.1499938964844,293.1499938964844,0.5499376058578491,-9235.689453125,304.2718505859375,0.9990000128746032,0.7188260555267334,0.5880929231643677,293.1732788085937,297.1499938964844,293.1499938964844,0.0301799140870571,-5316.5322265625,304.1535949707031,0.480888694524765,0.072126880288124,0.3416491746902466,291.2729187011719,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27685546875,1.0,0.410900354385376,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.9138435125350952,0.7619979977607727,1.1518454551696775,0.3274378180503845,0.0,0.0,0.7817472219467163,116.54328155517578,106.0,87.36577606201172,-23404.48828125,777.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1417236328125,310.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,34776.8125,33120.0,0.0,0.0,0.551644504070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450332522392273,1.450353503227234,-2.089349254674744e-05,0.0,0.0005598490242846,0.0,0.0,385.5030822753906,0.0,0.0,0.0,0.8107027411460876,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1358056962490081,-2924.982421875,304.1653137207031,0.6971089243888855,0.204543337225914,0.187795802950859,293.3455505371094,297.1499938964844,293.1499938964844,0.0606912598013877,-1653.6385498046875,304.1709899902344,0.5586864352226257,0.1070834994316101,0.1061234772205352,293.2309265136719,297.1499938964844,293.1499938964844,0.4405511021614074,-5777.7587890625,304.1706237792969,0.9537731409072876,0.5281524658203125,0.3708016276359558,293.1701354980469,297.1499938964844,293.1499938964844,0.5499376058578491,-9235.689453125,304.2718505859375,0.9990000128746032,0.7188260555267334,0.5880929231643677,293.1732788085937,297.1499938964844,293.1499938964844,0.0301799140870571,-5316.5322265625,304.1535949707031,0.480888694524765,0.072126880288124,0.3416491746902466,291.2729187011719,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27685546875,1.0,0.410900354385376,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.9138435125350952,0.7619979977607727,1.1518454551696775,0.3274378180503845,0.0,0.0,0.7817472219467163,116.54328155517578,106.0,87.36577606201172,-23404.48828125,777.8070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1417236328125,310.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,34776.8125,33120.0,0.0,0.0,0.551644504070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450332522392273,1.450353503227234,-2.089349254674744e-05,0.0,0.0005598490242846,0.0,0.0,385.5030822753906,0.0,0.0,0.0,0.8107027411460876,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336162686347961,-2887.27197265625,304.163818359375,0.6970639824867249,0.2020556330680847,0.1855018436908722,293.3424377441406,297.1499938964844,293.1499938964844,0.0570258200168609,-1587.5777587890625,304.1700744628906,0.5522269606590271,0.1027610450983047,0.1019494980573654,293.2301940917969,297.1499938964844,293.1499938964844,0.4379456639289856,-5751.99072265625,304.16802978515625,0.9566587209701538,0.5262488722801208,0.3694340586662292,293.11724853515625,297.1499938964844,293.1499938964844,0.5386197566986084,-9102.689453125,304.2489013671875,0.9990000128746032,0.7290875315666199,0.5810145139694214,293.17108154296875,297.1499938964844,293.1499938964844,0.0299845598638057,-5298.51171875,304.1527099609375,0.4826154708862304,0.0719870701432228,0.3407144844532013,291.2822265625,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2818603515625,1.0,0.4073976278305053,0.6003621220588684,0.6003621220588684,1.0,1.0,-1.8947837352752688,0.7565461993217468,1.138237476348877,0.3255771994590759,0.0,0.0,0.7628912329673767,113.8573760986328,124.0,25.124162673950195,-23078.734375,753.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683776855469,310.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,33820.15625,33120.0,0.0,0.0,0.5449590682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370783805847168,1.3708031177520752,-1.928712663357146e-05,0.0,0.0005530641647055,0.0,0.0,333.2232360839844,0.0,0.0,0.0,0.7870512008666992,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336162686347961,-2887.27197265625,304.163818359375,0.6970639824867249,0.2020556330680847,0.1855018436908722,293.3424377441406,297.1499938964844,293.1499938964844,0.0570258200168609,-1587.5777587890625,304.1700744628906,0.5522269606590271,0.1027610450983047,0.1019494980573654,293.2301940917969,297.1499938964844,293.1499938964844,0.4379456639289856,-5751.99072265625,304.16802978515625,0.9566587209701538,0.5262488722801208,0.3694340586662292,293.11724853515625,297.1499938964844,293.1499938964844,0.5386197566986084,-9102.689453125,304.2489013671875,0.9990000128746032,0.7290875315666199,0.5810145139694214,293.17108154296875,297.1499938964844,293.1499938964844,0.0299845598638057,-5298.51171875,304.1527099609375,0.4826154708862304,0.0719870701432228,0.3407144844532013,291.2822265625,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2818603515625,1.0,0.4073976278305053,0.6003621220588684,0.6003621220588684,1.0,1.0,-1.8947837352752688,0.7565461993217468,1.138237476348877,0.3255771994590759,0.0,0.0,0.7628912329673767,113.8573760986328,124.0,25.124162673950195,-23078.734375,753.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683776855469,310.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,33820.15625,33120.0,0.0,0.0,0.5449590682983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370783805847168,1.3708031177520752,-1.928712663357146e-05,0.0,0.0005530641647055,0.0,0.0,333.2232360839844,0.0,0.0,0.0,0.7870512008666992,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319797039031982,-2859.643798828125,304.16192626953125,0.6898679733276367,0.1995348930358886,0.183368518948555,293.339599609375,297.1499938964844,293.1499938964844,0.0537168085575103,-1529.247802734375,304.1688842773437,0.5393158197402954,0.0984611436724662,0.0980069786310195,293.229736328125,297.1499938964844,293.1499938964844,0.4368714690208435,-5742.822265625,304.16375732421875,0.9494104981422424,0.5243154168128967,0.3681941032409668,293.0979919433594,297.1499938964844,293.1499938964844,0.5473480224609375,-9249.1513671875,304.2009582519531,0.9990000128746032,0.7339031100273132,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300268121063709,-5304.62548828125,304.1517333984375,0.4791758954524994,0.0717524364590644,0.3404170870780945,291.2564392089844,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2534484863281,1.0,0.4109392464160919,0.6030886769294739,0.6030886769294739,1.0,1.0,-1.8980079889297483,0.7601462006568909,1.1378618478775024,0.3281940519809723,0.0,0.0,0.7499423623085022,117.15531158447266,142.0,-27.31244659423828,-23000.97265625,766.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453796386719,310.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.5703125,33120.0,0.0,0.0,0.5379323363304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322156310081482,1.3221747875213623,-1.842817255237605e-05,0.0,0.0005459329113364,0.0,0.0,304.8182678222656,0.0,0.0,0.0,0.7650207281112671,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319797039031982,-2859.643798828125,304.16192626953125,0.6898679733276367,0.1995348930358886,0.183368518948555,293.339599609375,297.1499938964844,293.1499938964844,0.0537168085575103,-1529.247802734375,304.1688842773437,0.5393158197402954,0.0984611436724662,0.0980069786310195,293.229736328125,297.1499938964844,293.1499938964844,0.4368714690208435,-5742.822265625,304.16375732421875,0.9494104981422424,0.5243154168128967,0.3681941032409668,293.0979919433594,297.1499938964844,293.1499938964844,0.5473480224609375,-9249.1513671875,304.2009582519531,0.9990000128746032,0.7339031100273132,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300268121063709,-5304.62548828125,304.1517333984375,0.4791758954524994,0.0717524364590644,0.3404170870780945,291.2564392089844,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2534484863281,1.0,0.4109392464160919,0.6030886769294739,0.6030886769294739,1.0,1.0,-1.8980079889297483,0.7601462006568909,1.1378618478775024,0.3281940519809723,0.0,0.0,0.7499423623085022,117.15531158447266,142.0,-27.31244659423828,-23000.97265625,766.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453796386719,310.388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.5703125,33120.0,0.0,0.0,0.5379323363304138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322156310081482,1.3221747875213623,-1.842817255237605e-05,0.0,0.0005459329113364,0.0,0.0,304.8182678222656,0.0,0.0,0.0,0.7650207281112671,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313614845275879,-2849.509521484375,304.160888671875,0.6844500303268433,0.1982649117708206,0.1823509335517883,293.3383483886719,297.1499938964844,293.1499938964844,0.0521744899451732,-1502.503173828125,304.16827392578125,0.5313591957092285,0.0963079780340194,0.0960961952805519,293.22955322265625,297.1499938964844,293.1499938964844,0.4369252324104309,-5744.59228515625,304.1611633300781,0.9429796934127808,0.5233367085456848,0.3676106631755829,293.1022644042969,297.1499938964844,293.1499938964844,0.557624876499176,-9402.95703125,304.1730041503906,0.9990000128746032,0.7337304353713989,0.6011979579925537,293.1693420410156,297.1499938964844,293.1499938964844,0.0300913751125335,-5313.14111328125,304.1513061523437,0.4758409559726715,0.0715544819831848,0.3402603566646576,291.2297668457031,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.2259826660156,1.0,0.4147083163261413,0.6040567755699158,0.6040567755699158,1.0,1.0,-1.905456781387329,0.7642507553100586,1.1412060260772705,0.3305776119232178,0.0,0.0,0.7472606897354126,120.47775268554688,142.0,-51.2358627319336,-23017.744140625,783.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,310.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,33464.04296875,32040.0,0.0,0.0,0.5345973372459412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072065114974976,1.3072247505187988,-1.815201358112972e-05,0.0,0.0005425483104772,0.0,0.0,296.232666015625,0.0,0.0,0.0,0.7433274984359741,4.0,0.0,1.0
