time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131024032831192,-2844.675537109375,304.1595153808594,0.6782033443450928,0.1969868391752243,0.1813586801290512,293.3371887207031,297.1499938964844,293.1499938964844,0.0507746711373329,-1478.7010498046875,304.16748046875,0.5228628516197205,0.0941482707858085,0.0942149758338928,293.2294616699219,297.1499938964844,293.1499938964844,0.4378813803195953,-5756.29150390625,304.1573791503906,0.9351063370704652,0.5223510265350342,0.367045909166336,293.115234375,297.1499938964844,293.1499938964844,0.5719143152236938,-9610.849609375,304.142822265625,0.9990000128746032,0.7317965626716614,0.6135479211807251,293.1694641113281,297.1499938964844,293.1499938964844,0.0302296075969934,-5328.93896484375,304.1508178710937,0.4713729619979858,0.0712848678231239,0.3399675786495209,291.180908203125,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1747436523437,1.0,0.4195160269737243,0.6048106551170349,0.6048106551170349,1.0,1.0,-1.915803074836731,0.7694920897483826,1.1463110446929932,0.333486795425415,0.0,0.0,0.7499151825904846,124.7335968017578,160.0,-94.3475112915039,-23000.52734375,806.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6214904785156,310.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32370.666015625,32040.0,0.0,0.0,0.531406044960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2845066785812378,1.2845242023468018,-1.754034929035697e-05,0.0,0.0005393095780164,0.0,0.0,281.2212829589844,0.0,0.0,0.0,0.7458322048187256,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300447583198547,-2828.95458984375,304.1579895019531,0.6642822027206421,0.1943993717432022,0.1794309765100479,293.3353271484375,297.1499938964844,293.1499938964844,0.0477971024811267,-1427.8587646484375,304.1666259765625,0.5054623484611511,0.0897830352187156,0.0905044078826904,293.2295227050781,297.1499938964844,293.1499938964844,0.4387997090816498,-5767.73828125,304.1534729003906,0.9166518449783324,0.5203266739845276,0.3659552037715912,293.1645812988281,297.1499938964844,293.1499938964844,0.6063758730888367,-10098.01171875,304.0879821777344,0.9990000128746032,0.7227360010147095,0.6439675092697144,293.1707458496094,297.1499938964844,293.1499938964844,0.0302909463644027,-5338.9453125,304.15045166015625,0.4583693742752075,0.070535697042942,0.338826447725296,291.11151123046875,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1075439453125,1.0,0.4315305650234222,0.6059486269950867,0.6059486269950867,1.0,1.0,-1.94287633895874,0.7825652956962585,1.1603111028671265,0.3405447006225586,0.0,0.0,0.7599961161613464,135.6123504638672,163.0,-91.98014831542967,-23223.779296875,865.0750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5514831542969,310.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,31849.927734375,32040.0,0.0,0.0,0.526301383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2999776601791382,1.2999954223632812,-1.7670246961642988e-05,0.0,0.0005341289797797,0.0,0.0,288.02740478515625,0.0,0.0,0.0,0.752398669719696,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300447583198547,-2828.95458984375,304.1579895019531,0.6642822027206421,0.1943993717432022,0.1794309765100479,293.3353271484375,297.1499938964844,293.1499938964844,0.0477971024811267,-1427.8587646484375,304.1666259765625,0.5054623484611511,0.0897830352187156,0.0905044078826904,293.2295227050781,297.1499938964844,293.1499938964844,0.4387997090816498,-5767.73828125,304.1534729003906,0.9166518449783324,0.5203266739845276,0.3659552037715912,293.1645812988281,297.1499938964844,293.1499938964844,0.6063758730888367,-10098.01171875,304.0879821777344,0.9990000128746032,0.7227360010147095,0.6439675092697144,293.1707458496094,297.1499938964844,293.1499938964844,0.0302909463644027,-5338.9453125,304.15045166015625,0.4583693742752075,0.070535697042942,0.338826447725296,291.11151123046875,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1075439453125,1.0,0.4315305650234222,0.6059486269950867,0.6059486269950867,1.0,1.0,-1.94287633895874,0.7825652956962585,1.1603111028671265,0.3405447006225586,0.0,0.0,0.7599961161613464,135.6123504638672,163.0,-91.98014831542967,-23223.779296875,865.0750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5514831542969,310.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,31849.927734375,32040.0,0.0,0.0,0.526301383972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2999776601791382,1.2999954223632812,-1.7670246961642988e-05,0.0,0.0005341289797797,0.0,0.0,288.02740478515625,0.0,0.0,0.0,0.752398669719696,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288204938173294,-2808.483154296875,304.15740966796875,0.6533937454223633,0.1918533444404602,0.1774514019489288,293.33367919921875,297.1499938964844,293.1499938964844,0.0445950701832771,-1373.31787109375,304.1664428710937,0.4911459386348724,0.0854272246360778,0.0867118909955024,293.2297668457031,297.1499938964844,293.1499938964844,0.4390188157558441,-5770.89208984375,304.15203857421875,0.903101921081543,0.5182643532752991,0.36477792263031,293.2318725585937,297.1499938964844,293.1499938964844,0.6360454559326172,-10500.78515625,304.0599365234375,0.9990000128746032,0.7087353467941284,0.6684659719467163,293.1723937988281,297.1499938964844,293.1499938964844,0.0300917364656925,-5325.22119140625,304.150634765625,0.4471189081668854,0.06967743486166,0.3366416394710541,291.06011962890625,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0578308105469,1.0,0.4403696656227112,0.607718288898468,0.607718288898468,1.0,1.0,-1.9613375663757324,0.7921895980834961,1.1691479682922363,0.3461898267269134,0.0,0.0,0.7757662534713745,144.66265869140625,166.0,-71.5978775024414,-23384.498046875,911.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3299865722656,310.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,31612.43359375,30960.0,0.0,0.0,0.5233150720596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33711576461792,1.3371340036392212,-1.82231506187236e-05,0.0,0.0005310982232913,0.0,0.0,307.7145080566406,0.0,0.0,0.0,0.7542259097099304,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288204938173294,-2808.483154296875,304.15740966796875,0.6533937454223633,0.1918533444404602,0.1774514019489288,293.33367919921875,297.1499938964844,293.1499938964844,0.0445950701832771,-1373.31787109375,304.1664428710937,0.4911459386348724,0.0854272246360778,0.0867118909955024,293.2297668457031,297.1499938964844,293.1499938964844,0.4390188157558441,-5770.89208984375,304.15203857421875,0.903101921081543,0.5182643532752991,0.36477792263031,293.2318725585937,297.1499938964844,293.1499938964844,0.6360454559326172,-10500.78515625,304.0599365234375,0.9990000128746032,0.7087353467941284,0.6684659719467163,293.1723937988281,297.1499938964844,293.1499938964844,0.0300917364656925,-5325.22119140625,304.150634765625,0.4471189081668854,0.06967743486166,0.3366416394710541,291.06011962890625,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0578308105469,1.0,0.4403696656227112,0.607718288898468,0.607718288898468,1.0,1.0,-1.9613375663757324,0.7921895980834961,1.1691479682922363,0.3461898267269134,0.0,0.0,0.7757662534713745,144.66265869140625,166.0,-71.5978775024414,-23384.498046875,911.5584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3299865722656,310.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,31612.43359375,30960.0,0.0,0.0,0.5233150720596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33711576461792,1.3371340036392212,-1.82231506187236e-05,0.0,0.0005310982232913,0.0,0.0,307.7145080566406,0.0,0.0,0.0,0.7542259097099304,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274206191301345,-2784.32763671875,304.1573486328125,0.6424996852874756,0.1894308030605316,0.1756395250558853,293.3316345214844,297.1499938964844,293.1499938964844,0.0413445942103862,-1317.8951416015625,304.1664123535156,0.4758338630199432,0.0811879336833953,0.0830772444605827,293.22979736328125,297.1499938964844,293.1499938964844,0.4382820427417755,-5763.10205078125,304.15283203125,0.8895958662033081,0.5162333846092224,0.3636693060398102,293.27838134765625,297.1499938964844,293.1499938964844,0.6353694200515747,-10466.0859375,304.092529296875,0.9878255128860474,0.6971303224563599,0.6634078025817871,293.17388916015625,297.1499938964844,293.1499938964844,0.0298140496015548,-5302.66455078125,304.1509094238281,0.4359520673751831,0.0688077509403228,0.3346624970436096,291.0367431640625,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0388488769531,1.0,0.4459986388683319,0.6111697554588318,0.6111697554588318,1.0,1.0,-1.945230722427368,0.787451982498169,1.1577787399291992,0.3449362218379974,0.0,0.0,0.7938288450241089,154.4213409423828,169.0,-20.715187072753903,-23231.76171875,929.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0779113769531,310.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,30521.708984375,30960.0,0.0,0.0,0.5216283202171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3661130666732788,1.3661314249038696,-1.84620021173032e-05,0.0,0.0005293864523991,0.0,0.0,321.23565673828125,0.0,0.0,0.0,0.7797738909721375,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274206191301345,-2784.32763671875,304.1573486328125,0.6424996852874756,0.1894308030605316,0.1756395250558853,293.3316345214844,297.1499938964844,293.1499938964844,0.0413445942103862,-1317.8951416015625,304.1664123535156,0.4758338630199432,0.0811879336833953,0.0830772444605827,293.22979736328125,297.1499938964844,293.1499938964844,0.4382820427417755,-5763.10205078125,304.15283203125,0.8895958662033081,0.5162333846092224,0.3636693060398102,293.27838134765625,297.1499938964844,293.1499938964844,0.6353694200515747,-10466.0859375,304.092529296875,0.9878255128860474,0.6971303224563599,0.6634078025817871,293.17388916015625,297.1499938964844,293.1499938964844,0.0298140496015548,-5302.66455078125,304.1509094238281,0.4359520673751831,0.0688077509403228,0.3346624970436096,291.0367431640625,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0388488769531,1.0,0.4459986388683319,0.6111697554588318,0.6111697554588318,1.0,1.0,-1.945230722427368,0.787451982498169,1.1577787399291992,0.3449362218379974,0.0,0.0,0.7938288450241089,154.4213409423828,169.0,-20.715187072753903,-23231.76171875,929.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0779113769531,310.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,30521.708984375,30960.0,0.0,0.0,0.5216283202171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3661130666732788,1.3661314249038696,-1.84620021173032e-05,0.0,0.0005293864523991,0.0,0.0,321.23565673828125,0.0,0.0,0.0,0.7797738909721375,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254031509160995,-2748.317138671875,304.1582336425781,0.6343783140182495,0.1869953125715255,0.1737444251775741,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677492797374,-1256.209716796875,304.1669006347656,0.4578607976436615,0.0769371017813682,0.0793631300330162,293.23052978515625,297.1499938964844,293.1499938964844,0.4354282915592193,-5732.033203125,304.1566162109375,0.879755973815918,0.5140662789344788,0.362415462732315,293.29248046875,297.1499938964844,293.1499938964844,0.6290656924247742,-10364.8095703125,304.1216735839844,0.9767934679985046,0.6909845471382141,0.6570726037025452,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528886348009,-5250.15771484375,304.15155029296875,0.4278180003166199,0.0679115355014801,0.332075834274292,291.06622314453125,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.0678100585937,1.0,0.4494474828243255,0.6147952675819397,0.6147952675819397,1.0,1.0,-1.92608106136322,0.7813708186149597,1.1447101831436155,0.3429673314094543,0.0,0.0,0.80290287733078,161.71482849121094,172.0,20.88127899169922,-23082.091796875,936.0535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,309.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,30645.72265625,30960.0,0.0,0.0,0.5205535888671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965142965316772,1.3965332508087158,-1.901026007544715e-05,0.0,0.0005282956990413,0.0,0.0,339.5855712890625,0.0,0.0,0.0,0.7937273383140564,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254031509160995,-2748.317138671875,304.1582336425781,0.6343783140182495,0.1869953125715255,0.1737444251775741,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677492797374,-1256.209716796875,304.1669006347656,0.4578607976436615,0.0769371017813682,0.0793631300330162,293.23052978515625,297.1499938964844,293.1499938964844,0.4354282915592193,-5732.033203125,304.1566162109375,0.879755973815918,0.5140662789344788,0.362415462732315,293.29248046875,297.1499938964844,293.1499938964844,0.6290656924247742,-10364.8095703125,304.1216735839844,0.9767934679985046,0.6909845471382141,0.6570726037025452,293.1753234863281,297.1499938964844,293.1499938964844,0.0292528886348009,-5250.15771484375,304.15155029296875,0.4278180003166199,0.0679115355014801,0.332075834274292,291.06622314453125,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.0678100585937,1.0,0.4494474828243255,0.6147952675819397,0.6147952675819397,1.0,1.0,-1.92608106136322,0.7813708186149597,1.1447101831436155,0.3429673314094543,0.0,0.0,0.80290287733078,161.71482849121094,172.0,20.88127899169922,-23082.091796875,936.0535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,309.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,30645.72265625,30960.0,0.0,0.0,0.5205535888671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3965142965316772,1.3965332508087158,-1.901026007544715e-05,0.0,0.0005282956990413,0.0,0.0,339.5855712890625,0.0,0.0,0.0,0.7937273383140564,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244068518280983,-2730.5390625,304.1585693359375,0.6310688257217407,0.1858079433441162,0.1727847158908844,293.3290100097656,297.1499938964844,293.1499938964844,0.0359844118356704,-1225.315673828125,304.16705322265625,0.4488220810890198,0.0748339816927909,0.0774857923388481,293.2308654785156,297.1499938964844,293.1499938964844,0.433990329504013,-5716.568359375,304.15802001953125,0.8758934140205383,0.5129771828651428,0.3617511093616485,293.2952880859375,297.1499938964844,293.1499938964844,0.6266456842422485,-10326.8271484375,304.13116455078125,0.9723567366600036,0.6886313557624817,0.6548295617103577,293.1758117675781,297.1499938964844,293.1499938964844,0.0288678146898746,-5224.4208984375,304.1519775390625,0.4246415793895721,0.067493587732315,0.3307265341281891,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507094323635101,0.6165785789489746,0.6165785789489746,1.0,1.0,-1.9175618886947632,0.7787719964981079,1.1387898921966553,0.3421321213245392,0.0,0.0,0.8063539266586304,164.59593200683594,172.0,27.783218383789062,-23008.673828125,937.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677917480469,309.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,30697.029296875,29880.0,0.0,0.0,0.5201460719108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4079396724700928,1.4079588651657104,-1.922032970469445e-05,0.0,0.0005278821336105,0.0,0.0,346.6837158203125,0.0,0.0,0.0,0.784014880657196,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236086562275886,-2716.57958984375,304.158447265625,0.628075897693634,0.1846479475498199,0.1718348711729049,293.3280334472656,297.1499938964844,293.1499938964844,0.034302782267332,-1196.21826171875,304.1670227050781,0.4404813349246979,0.0727574303746223,0.0756162032485008,293.23114013671875,297.1499938964844,293.1499938964844,0.4331769943237304,-5708.22900390625,304.15802001953125,0.8724846839904785,0.5119005441665649,0.3610807955265045,293.2968139648437,297.1499938964844,293.1499938964844,0.6252211332321167,-10304.1953125,304.1371154785156,0.968351185321808,0.6864891052246094,0.6528395414352417,293.1761474609375,297.1499938964844,293.1499938964844,0.0275781136006116,-5139.93505859375,304.1541442871094,0.4218737483024597,0.0670983418822288,0.3294159173965454,291.07476806640625,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07427978515625,1.0,0.4517602622509002,0.6183533668518066,0.6183533668518066,1.0,1.0,-1.9094072580337524,0.7763083577156067,1.1330989599227903,0.3413567543029785,0.0,0.0,0.8116369247436523,167.14341735839844,175.0,6.609243869781494,-22866.861328125,938.6451416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6999206542969,309.79248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29854.6484375,29880.0,0.0,0.0,0.519660472869873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3989719152450562,1.3989908695220947,-1.8873914086725563e-05,0.0,0.0005273892893455,0.0,0.0,338.8033447265625,0.0,0.0,0.0,0.7926878333091736,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217212826013565,-2682.8447265625,304.1587829589844,0.6227287650108337,0.1824069023132324,0.1699809730052948,293.3257751464844,297.1499938964844,293.1499938964844,0.0309167020022869,-1136.104248046875,304.1669921875,0.4257201254367828,0.0687056556344032,0.0719368457794189,293.2314758300781,297.1499938964844,293.1499938964844,0.4303871393203735,-5678.470703125,304.1600341796875,0.8666251301765442,0.5097753405570984,0.359744668006897,293.29803466796875,297.1499938964844,293.1499938964844,0.6208104491233826,-10239.181640625,304.1487121582031,0.9612018465995787,0.6825165748596191,0.6492337584495544,293.17645263671875,297.1499938964844,293.1499938964844,0.0339527055621147,-5447.630859375,304.1405334472656,0.4172171056270599,0.0663739442825317,0.3269504904747009,291.0955505371094,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09735107421875,1.0,0.4534193575382232,0.62188321352005,0.62188321352005,1.0,1.0,-1.893867254257202,0.7716472744941711,1.1222199201583862,0.3399150967597961,0.0,0.0,0.8178527355194092,171.53421020507812,178.0,27.78751373291016,-22758.052734375,938.7894287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,309.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,29718.623046875,29880.0,0.0,0.0,0.518742024898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164403676986694,1.416459560394287,-1.9147775674355216e-05,0.0,0.0005264572100713,0.0,0.0,349.0807800292969,0.0,0.0,0.0,0.8004334568977356,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217212826013565,-2682.8447265625,304.1587829589844,0.6227287650108337,0.1824069023132324,0.1699809730052948,293.3257751464844,297.1499938964844,293.1499938964844,0.0309167020022869,-1136.104248046875,304.1669921875,0.4257201254367828,0.0687056556344032,0.0719368457794189,293.2314758300781,297.1499938964844,293.1499938964844,0.4303871393203735,-5678.470703125,304.1600341796875,0.8666251301765442,0.5097753405570984,0.359744668006897,293.29803466796875,297.1499938964844,293.1499938964844,0.6208104491233826,-10239.181640625,304.1487121582031,0.9612018465995787,0.6825165748596191,0.6492337584495544,293.17645263671875,297.1499938964844,293.1499938964844,0.0339527055621147,-5447.630859375,304.1405334472656,0.4172171056270599,0.0663739442825317,0.3269504904747009,291.0955505371094,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.09735107421875,1.0,0.4534193575382232,0.62188321352005,0.62188321352005,1.0,1.0,-1.893867254257202,0.7716472744941711,1.1222199201583862,0.3399150967597961,0.0,0.0,0.8178527355194092,171.53421020507812,178.0,27.78751373291016,-22758.052734375,938.7894287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593994140625,309.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,29718.623046875,29880.0,0.0,0.0,0.518742024898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4164403676986694,1.416459560394287,-1.9147775674355216e-05,0.0,0.0005264572100713,0.0,0.0,349.0807800292969,0.0,0.0,0.0,0.8004334568977356,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198364943265914,-2648.9833984375,304.15899658203125,0.6178722977638245,0.1802582144737243,0.1681894958019256,293.3228759765625,297.1499938964844,293.1499938964844,0.027562815696001,-1077.720703125,304.1669006347656,0.4131752848625183,0.0648341700434684,0.0683869197964668,293.2317199707031,297.1499938964844,293.1499938964844,0.4273309409618377,-5646.0009765625,304.1617431640625,0.8615801334381104,0.5076616406440735,0.3583999276161194,293.2982482910156,297.1499938964844,293.1499938964844,0.6159205436706543,-10170.3203125,304.1571960449219,0.954734981060028,0.6787237524986267,0.645819365978241,293.1764831542969,297.1499938964844,293.1499938964844,0.0275222621858119,-5108.1416015625,304.1524658203125,0.4133236110210418,0.0656997114419937,0.3246608376502991,291.123291015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1249694824219,1.0,0.4547049701213836,0.625395655632019,0.625395655632019,1.0,1.0,-1.87898850440979,0.7671872973442078,1.1118011474609375,0.3385410904884338,0.0,0.0,0.8195415139198303,175.32577514648438,181.0,35.17609786987305,-22637.009765625,937.5366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,29801.375,28800.0,0.0,0.0,0.5178558826446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4250178337097168,1.425037145614624,-1.9317452824907377e-05,0.0,0.0005255578435026,0.0,0.0,354.64813232421875,0.0,0.0,0.0,0.7893775701522827,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198364943265914,-2648.9833984375,304.15899658203125,0.6178722977638245,0.1802582144737243,0.1681894958019256,293.3228759765625,297.1499938964844,293.1499938964844,0.027562815696001,-1077.720703125,304.1669006347656,0.4131752848625183,0.0648341700434684,0.0683869197964668,293.2317199707031,297.1499938964844,293.1499938964844,0.4273309409618377,-5646.0009765625,304.1617431640625,0.8615801334381104,0.5076616406440735,0.3583999276161194,293.2982482910156,297.1499938964844,293.1499938964844,0.6159205436706543,-10170.3203125,304.1571960449219,0.954734981060028,0.6787237524986267,0.645819365978241,293.1764831542969,297.1499938964844,293.1499938964844,0.0275222621858119,-5108.1416015625,304.1524658203125,0.4133236110210418,0.0656997114419937,0.3246608376502991,291.123291015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1249694824219,1.0,0.4547049701213836,0.625395655632019,0.625395655632019,1.0,1.0,-1.87898850440979,0.7671872973442078,1.1118011474609375,0.3385410904884338,0.0,0.0,0.8195415139198303,175.32577514648438,181.0,35.17609786987305,-22637.009765625,937.5366821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.7237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,29801.375,28800.0,0.0,0.0,0.5178558826446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4250178337097168,1.425037145614624,-1.9317452824907377e-05,0.0,0.0005255578435026,0.0,0.0,354.64813232421875,0.0,0.0,0.0,0.7893775701522827,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182671040296554,-2621.100341796875,304.1586303710937,0.6132375001907349,0.178193986415863,0.16646109521389,293.3195495605469,297.1499938964844,293.1499938964844,0.0242292825132608,-1014.5145874023438,304.1671142578125,0.4019897282123565,0.0611293166875839,0.0650066062808036,293.2317810058594,297.1499938964844,293.1499938964844,0.4251588582992553,-5623.580078125,304.1615295410156,0.8570592999458313,0.5055810213088989,0.3570631742477417,293.2977600097656,297.1499938964844,293.1499938964844,0.6121554970741272,-10119.1220703125,304.1611328125,0.9486900568008424,0.6750660538673401,0.6425201892852783,293.17626953125,297.1499938964844,293.1499938964844,0.0272527486085891,-5075.5224609375,304.152099609375,0.409899353981018,0.0650698021054267,0.3224987685680389,291.1262512207031,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1278381347656,1.0,0.4557872712612152,0.6288929581642151,0.6288929581642151,1.0,1.0,-1.864690542221069,0.7628986835479736,1.1017918586730957,0.3372167944908142,0.0,0.0,0.8227550387382507,178.7589874267578,184.0,19.39380073547364,-22457.072265625,935.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,309.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,28819.771484375,28800.0,0.0,0.0,0.5165662169456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408726453781128,1.408745288848877,-1.880951640487183e-05,0.0,0.0005242490442469,0.0,0.0,341.7449951171875,0.0,0.0,0.0,0.7943789958953857,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182671040296554,-2621.100341796875,304.1586303710937,0.6132375001907349,0.178193986415863,0.16646109521389,293.3195495605469,297.1499938964844,293.1499938964844,0.0242292825132608,-1014.5145874023438,304.1671142578125,0.4019897282123565,0.0611293166875839,0.0650066062808036,293.2317810058594,297.1499938964844,293.1499938964844,0.4251588582992553,-5623.580078125,304.1615295410156,0.8570592999458313,0.5055810213088989,0.3570631742477417,293.2977600097656,297.1499938964844,293.1499938964844,0.6121554970741272,-10119.1220703125,304.1611328125,0.9486900568008424,0.6750660538673401,0.6425201892852783,293.17626953125,297.1499938964844,293.1499938964844,0.0272527486085891,-5075.5224609375,304.152099609375,0.409899353981018,0.0650698021054267,0.3224987685680389,291.1262512207031,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1278381347656,1.0,0.4557872712612152,0.6288929581642151,0.6288929581642151,1.0,1.0,-1.864690542221069,0.7628986835479736,1.1017918586730957,0.3372167944908142,0.0,0.0,0.8227550387382507,178.7589874267578,184.0,19.39380073547364,-22457.072265625,935.6177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,309.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,28819.771484375,28800.0,0.0,0.0,0.5165662169456482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408726453781128,1.408745288848877,-1.880951640487183e-05,0.0,0.0005242490442469,0.0,0.0,341.7449951171875,0.0,0.0,0.0,0.7943789958953857,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165140569210052,-2589.416259765625,304.1586608886719,0.608648955821991,0.1762040257453918,0.1647940874099731,293.3168029785156,297.1499938964844,293.1499938964844,0.0222965534776449,-968.8153686523438,304.1648864746094,0.3896174728870392,0.0573951080441474,0.0616277977824211,293.2318115234375,297.1499938964844,293.1499938964844,0.4221171438694,-5591.3681640625,304.1627502441406,0.8528616428375244,0.5035046339035034,0.355730801820755,293.2969970703125,297.1499938964844,293.1499938964844,0.6071028113365173,-10050.802734375,304.1658020019531,0.9428846836090088,0.6714750528335571,0.6392947435379028,293.17596435546875,297.1499938964844,293.1499938964844,0.0268687848001718,-5032.47607421875,304.15203857421875,0.4067539870738983,0.0644663125276565,0.3204346895217895,291.15350341796875,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1552429199219,1.0,0.4567573666572571,0.6324076652526855,0.6324076652526855,1.0,1.0,-1.850679874420166,0.7586721181869507,1.092007756233215,0.3358917534351349,0.0,0.0,0.8204759359359741,182.0003662109375,187.0,32.40035629272461,-22350.619140625,933.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,28843.244140625,28800.0,0.0,0.0,0.5150825381278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4067806005477903,1.40679931640625,-1.8780889149638824e-05,0.0,0.0005227432702668,0.0,0.0,340.6278686523437,0.0,0.0,0.0,0.7933010458946228,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165140569210052,-2589.416259765625,304.1586608886719,0.608648955821991,0.1762040257453918,0.1647940874099731,293.3168029785156,297.1499938964844,293.1499938964844,0.0222965534776449,-968.8153686523438,304.1648864746094,0.3896174728870392,0.0573951080441474,0.0616277977824211,293.2318115234375,297.1499938964844,293.1499938964844,0.4221171438694,-5591.3681640625,304.1627502441406,0.8528616428375244,0.5035046339035034,0.355730801820755,293.2969970703125,297.1499938964844,293.1499938964844,0.6071028113365173,-10050.802734375,304.1658020019531,0.9428846836090088,0.6714750528335571,0.6392947435379028,293.17596435546875,297.1499938964844,293.1499938964844,0.0268687848001718,-5032.47607421875,304.15203857421875,0.4067539870738983,0.0644663125276565,0.3204346895217895,291.15350341796875,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1552429199219,1.0,0.4567573666572571,0.6324076652526855,0.6324076652526855,1.0,1.0,-1.850679874420166,0.7586721181869507,1.092007756233215,0.3358917534351349,0.0,0.0,0.8204759359359741,182.0003662109375,187.0,32.40035629272461,-22350.619140625,933.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.7139587402344,278.1499938964844,0.0,18000.0,313.1499938964844,28843.244140625,28800.0,0.0,0.0,0.5150825381278992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4067806005477903,1.40679931640625,-1.8780889149638824e-05,0.0,0.0005227432702668,0.0,0.0,340.6278686523437,0.0,0.0,0.0,0.7933010458946228,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156677156686782,-2574.09765625,304.1586303710937,0.6063894033432007,0.1752355396747589,0.1639828830957412,293.3157043457031,297.1499938964844,293.1499938964844,0.0210208352655172,-940.877685546875,304.1644897460937,0.3821908235549927,0.0554989166557788,0.0599120035767555,293.2318115234375,297.1499938964844,293.1499938964844,0.4206129610538482,-5575.4951171875,304.16314697265625,0.8508457541465759,0.502467155456543,0.355062872171402,293.29656982421875,297.1499938964844,293.1499938964844,0.6045759320259094,-10017.041015625,304.1675109863281,0.9400386214256288,0.6696994304656982,0.6376978158950806,293.1758117675781,297.1499938964844,293.1499938964844,0.0266316495835781,-5011.66259765625,304.152099609375,0.4052433967590332,0.0641703531146049,0.3194254040718078,291.16650390625,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1681213378906,1.0,0.4572156369686126,0.6341777443885803,0.6341777443885803,1.0,1.0,-1.843713879585266,0.7565554976463318,1.087158441543579,0.3352160453796386,0.0,0.0,0.8180699348449707,183.57962036132807,187.0,33.85064697265625,-22290.1953125,932.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214233398437,309.7237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,28883.103515625,27720.0,0.0,0.0,0.514248788356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028172492980957,1.4028360843658447,-1.872093343990855e-05,0.0,0.0005218971637077,0.0,0.0,338.33837890625,0.0,0.0,0.0,0.7764310240745544,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150169968605041,-2562.602783203125,304.1582336425781,0.6041556596755981,0.1742849498987198,0.1631865799427032,293.31475830078125,297.1499938964844,293.1499938964844,0.0198299251496791,-913.9724731445312,304.1640319824219,0.3745031356811523,0.0535825677216053,0.0581762939691543,293.2317810058594,297.1499938964844,293.1499938964844,0.4197588562965393,-5567.00634765625,304.16229248046875,0.8488776683807373,0.501436710357666,0.3543963730335235,293.2960510253906,297.1499938964844,293.1499938964844,0.6029433012008667,-9996.1962890625,304.1672668457031,0.9372286200523376,0.6679461598396301,0.6361152529716492,293.1756286621094,297.1499938964844,293.1499938964844,0.0264769550412893,-4998.01171875,304.1520080566406,0.4037589728832245,0.0638771951198577,0.3184259235858917,291.1621398925781,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1613464355469,1.0,0.4576618671417236,0.6359565854072571,0.6359565854072571,1.0,1.0,-1.8367727994918823,0.7544364333152771,1.0823363065719604,0.3345313966274261,0.0,0.0,0.8175297975540161,185.13916015625,175.0,8.2857084274292,-22155.2265625,930.7518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484924316406,309.7056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.583984375,27720.0,0.0,0.0,0.5132107138633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3778831958770752,1.377901315689087,-1.8102302419720218e-05,0.0,0.0005208436632528,0.0,0.0,321.1273803710937,0.0,0.0,0.0,0.7776075601577759,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133134216070175,-2531.72998046875,304.1583557128906,0.6033279895782471,0.1724891811609268,0.1614567935466766,293.3131408691406,297.1499938964844,293.1499938964844,0.0171836521476507,-850.636962890625,304.16021728515625,0.3614977598190307,0.050000000745058,0.0544676817953586,293.2314758300781,297.1499938964844,293.1499938964844,0.4168381690979004,-5536.14599609375,304.1631164550781,0.8496286869049072,0.4994272589683532,0.3529282808303833,293.294677734375,297.1499938964844,293.1499938964844,0.5980625748634338,-9931.4345703125,304.1697082519531,0.9378367066383362,0.6645238995552063,0.6328054666519165,293.1750793457031,297.1499938964844,293.1499938964844,0.0259150639176368,-4944.99658203125,304.1522827148437,0.40335214138031,0.0633392930030822,0.3155056238174438,291.1800231933594,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1818542480469,1.0,0.4537574648857116,0.6396359801292419,0.6396359801292419,1.0,1.0,-1.821000099182129,0.7493448853492737,1.0716552734375,0.3327230215072632,0.0,0.0,0.8127370476722717,182.5416412353516,163.0,26.31782341003418,-22034.80078125,908.7227783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,27878.58984375,27720.0,0.0,0.0,0.5108176469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663461208343506,1.3663640022277832,-1.7868209397420287e-05,0.0,0.0005184149486012,0.0,0.0,313.9677429199219,0.0,0.0,0.0,0.7718467116355896,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133134216070175,-2531.72998046875,304.1583557128906,0.6033279895782471,0.1724891811609268,0.1614567935466766,293.3131408691406,297.1499938964844,293.1499938964844,0.0171836521476507,-850.636962890625,304.16021728515625,0.3614977598190307,0.050000000745058,0.0544676817953586,293.2314758300781,297.1499938964844,293.1499938964844,0.4168381690979004,-5536.14599609375,304.1631164550781,0.8496286869049072,0.4994272589683532,0.3529282808303833,293.294677734375,297.1499938964844,293.1499938964844,0.5980625748634338,-9931.4345703125,304.1697082519531,0.9378367066383362,0.6645238995552063,0.6328054666519165,293.1750793457031,297.1499938964844,293.1499938964844,0.0259150639176368,-4944.99658203125,304.1522827148437,0.40335214138031,0.0633392930030822,0.3155056238174438,291.1800231933594,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1818542480469,1.0,0.4537574648857116,0.6396359801292419,0.6396359801292419,1.0,1.0,-1.821000099182129,0.7493448853492737,1.0716552734375,0.3327230215072632,0.0,0.0,0.8127370476722717,182.5416412353516,163.0,26.31782341003418,-22034.80078125,908.7227783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,27878.58984375,27720.0,0.0,0.0,0.5108176469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663461208343506,1.3663640022277832,-1.7868209397420287e-05,0.0,0.0005184149486012,0.0,0.0,313.9677429199219,0.0,0.0,0.0,0.7718467116355896,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115802228450775,-2500.18896484375,304.158447265625,0.6053752303123474,0.1708588600158691,0.1597194671630859,293.31378173828125,297.1499938964844,293.1499938964844,0.0165204238146543,-833.229736328125,304.0988464355469,0.362045407295227,0.050000000745058,0.053516112267971,293.2308959960937,297.1499938964844,293.1499938964844,0.4136830866336822,-5502.7822265625,304.1639709472656,0.8539647459983826,0.497481495141983,0.3513837456703186,293.29302978515625,297.1499938964844,293.1499938964844,0.5928627848625183,-9862.7646484375,304.1717529296875,0.9431356191635132,0.6611887812614441,0.6294152140617371,293.1741638183594,297.1499938964844,293.1499938964844,0.0252844728529453,-4884.7158203125,304.1525573730469,0.4050332605838775,0.0628861039876937,0.3121910691261291,291.20269775390625,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.20379638671875,1.0,0.4473463892936706,0.6432633399963379,0.6432633399963379,1.0,1.0,-1.807863712310791,0.7453595995903015,1.0625041723251345,0.3314146101474762,0.0,0.0,0.8040584325790405,175.9019775390625,151.0,27.35045623779297,-21907.978515625,876.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,309.8041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,27939.775390625,26640.0,0.0,0.0,0.5080728530883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476496934890747,1.347667217254639,-1.756775236572139e-05,0.0,0.0005156293627806,0.0,0.0,303.5169982910156,0.0,0.0,0.0,0.7481192946434021,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115802228450775,-2500.18896484375,304.158447265625,0.6053752303123474,0.1708588600158691,0.1597194671630859,293.31378173828125,297.1499938964844,293.1499938964844,0.0165204238146543,-833.229736328125,304.0988464355469,0.362045407295227,0.050000000745058,0.053516112267971,293.2308959960937,297.1499938964844,293.1499938964844,0.4136830866336822,-5502.7822265625,304.1639709472656,0.8539647459983826,0.497481495141983,0.3513837456703186,293.29302978515625,297.1499938964844,293.1499938964844,0.5928627848625183,-9862.7646484375,304.1717529296875,0.9431356191635132,0.6611887812614441,0.6294152140617371,293.1741638183594,297.1499938964844,293.1499938964844,0.0252844728529453,-4884.7158203125,304.1525573730469,0.4050332605838775,0.0628861039876937,0.3121910691261291,291.20269775390625,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.20379638671875,1.0,0.4473463892936706,0.6432633399963379,0.6432633399963379,1.0,1.0,-1.807863712310791,0.7453595995903015,1.0625041723251345,0.3314146101474762,0.0,0.0,0.8040584325790405,175.9019775390625,151.0,27.35045623779297,-21907.978515625,876.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68902587890625,309.8041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,27939.775390625,26640.0,0.0,0.0,0.5080728530883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476496934890747,1.347667217254639,-1.756775236572139e-05,0.0,0.0005156293627806,0.0,0.0,303.5169982910156,0.0,0.0,0.0,0.7481192946434021,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102271825075149,-2476.0185546875,304.15789794921875,0.6092087030410767,0.1693886518478393,0.1580497175455093,293.3193054199219,297.1499938964844,293.1499938964844,0.0160905644297599,-823.8108520507812,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.4116992950439453,-5482.65087890625,304.1626892089844,0.8606157898902893,0.495632529258728,0.3498402535915375,293.2909240722656,297.1499938964844,293.1499938964844,0.5893001556396484,-9817.47265625,304.1705322265625,0.9511719942092896,0.6579926609992981,0.6260608434677124,293.17303466796875,297.1499938964844,293.1499938964844,0.0247612372040748,-4836.21337890625,304.152587890625,0.4080753326416015,0.0625063404440879,0.3088321387767792,291.1920471191406,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1927795410156,1.0,0.4393874108791351,0.6469162702560425,0.6469162702560425,1.0,1.0,-1.7955430746078491,0.7416799664497375,1.0538630485534668,0.3302609622478485,0.0,0.0,0.7993494868278503,167.19081115722656,139.0,3.0953826904296875,-21715.2578125,839.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900695800781,309.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,26901.419921875,26640.0,0.0,0.0,0.5047058463096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085672855377195,1.3085839748382568,-1.6689926269464195e-05,0.0,0.0005122122820466,0.0,0.0,279.3674621582031,0.0,0.0,0.0,0.7424753904342651,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102271825075149,-2476.0185546875,304.15789794921875,0.6092087030410767,0.1693886518478393,0.1580497175455093,293.3193054199219,297.1499938964844,293.1499938964844,0.0160905644297599,-823.8108520507812,304.0243530273437,0.3668447434902191,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.4116992950439453,-5482.65087890625,304.1626892089844,0.8606157898902893,0.495632529258728,0.3498402535915375,293.2909240722656,297.1499938964844,293.1499938964844,0.5893001556396484,-9817.47265625,304.1705322265625,0.9511719942092896,0.6579926609992981,0.6260608434677124,293.17303466796875,297.1499938964844,293.1499938964844,0.0247612372040748,-4836.21337890625,304.152587890625,0.4080753326416015,0.0625063404440879,0.3088321387767792,291.1920471191406,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1927795410156,1.0,0.4393874108791351,0.6469162702560425,0.6469162702560425,1.0,1.0,-1.7955430746078491,0.7416799664497375,1.0538630485534668,0.3302609622478485,0.0,0.0,0.7993494868278503,167.19081115722656,139.0,3.0953826904296875,-21715.2578125,839.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900695800781,309.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,26901.419921875,26640.0,0.0,0.0,0.5047058463096619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3085672855377195,1.3085839748382568,-1.6689926269464195e-05,0.0,0.0005122122820466,0.0,0.0,279.3674621582031,0.0,0.0,0.0,0.7424753904342651,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087230294942855,-2448.619140625,304.15777587890625,0.6142962574958801,0.1680469363927841,0.1564590781927108,293.327880859375,297.1499938964844,293.1499938964844,0.0155855799093842,-811.700927734375,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089192152023315,-5453.34912109375,304.1630859375,0.8691357374191284,0.4938338994979858,0.3483087420463562,293.2886962890625,297.1499938964844,293.1499938964844,0.5846522450447083,-9756.5283203125,304.1714172363281,0.9609731435775756,0.6548761129379272,0.6227551102638245,293.1717834472656,297.1499938964844,293.1499938964844,0.0241744276136159,-4779.25048828125,304.1527099609375,0.412219375371933,0.0621741935610771,0.3054982423782348,291.2050170898437,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755126953125,291.2057189941406,1.0,0.4304119944572449,0.6506320238113403,0.6506320238113403,1.0,1.0,-1.7833670377731323,0.7380274534225464,1.045339584350586,0.3291008770465851,0.0,0.0,0.7911313772201538,157.3247833251953,127.0,12.87117862701416,-21596.767578125,799.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8790283203125,309.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,26869.740234375,26640.0,0.0,0.0,0.5010727047920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890394926071167,1.2890559434890747,-1.6368572687497362e-05,0.0,0.0005085250595584,0.0,0.0,269.0682067871094,0.0,0.0,0.0,0.7332743406295776,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087230294942855,-2448.619140625,304.15777587890625,0.6142962574958801,0.1680469363927841,0.1564590781927108,293.327880859375,297.1499938964844,293.1499938964844,0.0155855799093842,-811.700927734375,303.9407043457031,0.3727794587612152,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089192152023315,-5453.34912109375,304.1630859375,0.8691357374191284,0.4938338994979858,0.3483087420463562,293.2886962890625,297.1499938964844,293.1499938964844,0.5846522450447083,-9756.5283203125,304.1714172363281,0.9609731435775756,0.6548761129379272,0.6227551102638245,293.1717834472656,297.1499938964844,293.1499938964844,0.0241744276136159,-4779.25048828125,304.1527099609375,0.412219375371933,0.0621741935610771,0.3054982423782348,291.2050170898437,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755126953125,291.2057189941406,1.0,0.4304119944572449,0.6506320238113403,0.6506320238113403,1.0,1.0,-1.7833670377731323,0.7380274534225464,1.045339584350586,0.3291008770465851,0.0,0.0,0.7911313772201538,157.3247833251953,127.0,12.87117862701416,-21596.767578125,799.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8790283203125,309.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,26869.740234375,26640.0,0.0,0.0,0.5010727047920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890394926071167,1.2890559434890747,-1.6368572687497362e-05,0.0,0.0005085250595584,0.0,0.0,269.0682067871094,0.0,0.0,0.0,0.7332743406295776,4.0,0.0,1.0
