time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080130189657211,-2435.6865234375,304.1576538085937,0.6171685457229614,0.167417898774147,0.155692458152771,293.3328857421875,297.1499938964844,293.1499938964844,0.0153298797085881,-805.4453735351562,303.8960876464844,0.3761328756809234,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075874388217926,-5439.3623046875,304.1631164550781,0.8740458488464355,0.4929482042789459,0.3475442826747894,293.2875671386719,297.1499938964844,293.1499938964844,0.5824123024940491,-9727.29296875,304.1716003417969,0.9663248658180236,0.6533415913581848,0.6211127638816833,293.1711730957031,297.1499938964844,293.1499938964844,0.0238911379128694,-4751.5625,304.1527099609375,0.4146972596645355,0.0620202124118804,0.3038415610790252,291.2099304199219,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2104797363281,1.0,0.4256470501422882,0.6525163054466248,0.6525163054466248,1.0,1.0,-1.7773271799087524,0.7362098693847656,1.0411173105239868,0.3285179138183594,0.0,0.0,0.7866352796554565,152.12388610839844,127.0,12.691854476928713,-21529.244140625,778.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9189147949219,309.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,26880.43359375,25560.0,0.0,0.0,0.4991750717163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781187295913696,1.2781349420547483,-1.619734030100517e-05,0.0,0.0005065992590971,0.0,0.0,263.50311279296875,0.0,0.0,0.0,0.7132295966148376,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075068935751915,-2426.80517578125,304.1571655273437,0.6202471852302551,0.1668153256177902,0.1549451053142547,293.3382263183594,297.1499938964844,293.1499938964844,0.0151034304872155,-800.2903442382812,303.8493957519531,0.3797377049922943,0.050000000745058,0.0523983873426914,293.22760009765625,297.1499938964844,293.1499938964844,0.4069604873657226,-5433.41162109375,304.161865234375,0.8793902397155762,0.4920770525932312,0.346783697605133,293.286376953125,297.1499938964844,293.1499938964844,0.5811528563499451,-9712.10546875,304.169921875,0.9718928337097168,0.6518319845199585,0.6194831728935242,293.1705627441406,297.1499938964844,293.1499938964844,0.0236716028302907,-4731.3974609375,304.1526184082031,0.4174689948558807,0.0618726499378681,0.3021926879882812,291.19580078125,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1934509277344,1.0,0.4207330346107483,0.6544170379638672,0.6544170379638672,1.0,1.0,-1.7713340520858765,0.7344040870666504,1.036929965019226,0.3279357850551605,0.0,0.0,0.7848042249679565,146.80030822753906,115.0,-16.856369018554688,-21381.62890625,758.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9690246582031,309.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,26005.9140625,25560.0,0.0,0.0,0.4970875084400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248147964477539,1.2481634616851809,-1.5530600649071857e-05,0.0,0.0005044806166552,0.0,0.0,246.34767150878903,0.0,0.0,0.0,0.7120598554611206,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.106266975402832,-2404.29052734375,304.1568603515625,0.627098023891449,0.1656838655471801,0.153509259223938,293.3495483398437,297.1499938964844,293.1499938964844,0.0146032972261309,-787.7361450195312,303.7522888183594,0.3877088129520416,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047148823738098,-5409.91943359375,304.1617126464844,0.8914270997047424,0.4903656840324402,0.3452833890914917,293.283935546875,297.1499938964844,293.1499938964844,0.5772971510887146,-9661.951171875,304.1697998046875,0.9834555983543396,0.648870587348938,0.6162815093994141,293.1693420410156,297.1499938964844,293.1499938964844,0.0231504403054714,-4680.291015625,304.1526184082031,0.4240276515483856,0.0615940131247043,0.2989248931407928,291.1942749023437,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.19482421875,1.0,0.410528302192688,0.6582672595977783,0.6582672595977783,1.0,1.0,-1.7595360279083252,0.7308487296104431,1.0286873579025269,0.3267859220504761,0.0,0.0,0.7794302105903625,135.89646911621094,103.0,0.1286704093217849,-21273.4375,716.2772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05572509765625,309.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25762.326171875,25560.0,0.0,0.0,0.4927603006362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316430807113647,1.2316582202911377,-1.5222001820802689e-05,0.0,0.0005000890814699,0.0,0.0,237.81350708007807,0.0,0.0,0.0,0.7040298581123352,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.106266975402832,-2404.29052734375,304.1568603515625,0.627098023891449,0.1656838655471801,0.153509259223938,293.3495483398437,297.1499938964844,293.1499938964844,0.0146032972261309,-787.7361450195312,303.7522888183594,0.3877088129520416,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047148823738098,-5409.91943359375,304.1617126464844,0.8914270997047424,0.4903656840324402,0.3452833890914917,293.283935546875,297.1499938964844,293.1499938964844,0.5772971510887146,-9661.951171875,304.1697998046875,0.9834555983543396,0.648870587348938,0.6162815093994141,293.1693420410156,297.1499938964844,293.1499938964844,0.0231504403054714,-4680.291015625,304.1526184082031,0.4240276515483856,0.0615940131247043,0.2989248931407928,291.1942749023437,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.19482421875,1.0,0.410528302192688,0.6582672595977783,0.6582672595977783,1.0,1.0,-1.7595360279083252,0.7308487296104431,1.0286873579025269,0.3267859220504761,0.0,0.0,0.7794302105903625,135.89646911621094,103.0,0.1286704093217849,-21273.4375,716.2772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05572509765625,309.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,25762.326171875,25560.0,0.0,0.0,0.4927603006362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316430807113647,1.2316582202911377,-1.5222001820802689e-05,0.0,0.0005000890814699,0.0,0.0,237.81350708007807,0.0,0.0,0.0,0.7040298581123352,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050390377640724,-2381.8427734375,304.1566162109375,0.6351030468940735,0.1646429747343063,0.1521482020616531,293.36138916015625,297.1499938964844,293.1499938964844,0.0140999983996152,-774.4718627929688,303.6502990722656,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.402263879776001,-5384.09326171875,304.161865234375,0.9053688049316406,0.4886664450168609,0.3437871038913727,293.2816467285156,297.1499938964844,293.1499938964844,0.5731728076934814,-9607.9765625,304.1700439453125,0.9951876401901244,0.6459418535232544,0.6131055355072021,293.1682434082031,297.1499938964844,293.1499938964844,0.0226262509822845,-4627.6943359375,304.1526184082031,0.4322303533554077,0.0613323524594306,0.2957004606723785,291.2003479003906,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005615234375,1.0,0.3998924493789673,0.6621912717819214,0.6621912717819214,1.0,1.0,-1.747905731201172,0.7273338437080383,1.0205719470977783,0.3256382644176483,0.0,0.0,0.7722640633583069,124.78900909423828,91.0,4.874829292297363,-21142.31640625,674.4332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11627197265625,309.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25760.208984375,24480.0,0.0,0.0,0.4884033501148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2136574983596802,1.213672399520874,-1.4949113392503932e-05,0.0,0.0004956673365086,0.0,0.0,229.39956665039065,0.0,0.0,0.0,0.6807529330253601,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050390377640724,-2381.8427734375,304.1566162109375,0.6351030468940735,0.1646429747343063,0.1521482020616531,293.36138916015625,297.1499938964844,293.1499938964844,0.0140999983996152,-774.4718627929688,303.6502990722656,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.402263879776001,-5384.09326171875,304.161865234375,0.9053688049316406,0.4886664450168609,0.3437871038913727,293.2816467285156,297.1499938964844,293.1499938964844,0.5731728076934814,-9607.9765625,304.1700439453125,0.9951876401901244,0.6459418535232544,0.6131055355072021,293.1682434082031,297.1499938964844,293.1499938964844,0.0226262509822845,-4627.6943359375,304.1526184082031,0.4322303533554077,0.0613323524594306,0.2957004606723785,291.2003479003906,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005615234375,1.0,0.3998924493789673,0.6621912717819214,0.6621912717819214,1.0,1.0,-1.747905731201172,0.7273338437080383,1.0205719470977783,0.3256382644176483,0.0,0.0,0.7722640633583069,124.78900909423828,91.0,4.874829292297363,-21142.31640625,674.4332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11627197265625,309.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25760.208984375,24480.0,0.0,0.0,0.4884033501148224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2136574983596802,1.213672399520874,-1.4949113392503932e-05,0.0,0.0004956673365086,0.0,0.0,229.39956665039065,0.0,0.0,0.0,0.6807529330253601,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041062101721763,-2365.057861328125,304.156005859375,0.6430160403251648,0.1637206375598907,0.1509421914815902,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614507064223,-763.0403442382812,303.5433349609375,0.403278112411499,0.050000000745058,0.0511814281344413,293.2238464355469,297.1499938964844,293.1499938964844,0.4005522131919861,-5366.54638671875,304.1609191894531,0.9199202060699464,0.4870353043079376,0.3423719406127929,293.2723693847656,297.1499938964844,293.1499938964844,0.5568771958351135,-9379.4130859375,304.1922302246094,0.9990000128746032,0.6444392204284668,0.596921980381012,293.1669311523437,297.1499938964844,293.1499938964844,0.0222306046634912,-4588.72265625,304.15240478515625,0.4408271312713623,0.0611301511526107,0.292941689491272,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883529603481293,0.6668674945831299,0.6668674945831299,1.0,1.0,-1.721566915512085,0.717296838760376,1.0042699575424194,0.3212466537952423,0.0,0.0,0.768938422203064,114.88858032226562,79.0,7.358367443084717,-20836.376953125,626.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1952514648437,309.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24695.318359375,24480.0,0.0,0.0,0.4835986495018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796196699142456,1.1796339750289917,-1.4203719729266597e-05,0.0,0.0004907911643385,0.0,0.0,211.5047149658203,0.0,0.0,0.0,0.6772981882095337,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041062101721763,-2365.057861328125,304.156005859375,0.6430160403251648,0.1637206375598907,0.1509421914815902,293.3733215332031,297.1499938964844,293.1499938964844,0.0136614507064223,-763.0403442382812,303.5433349609375,0.403278112411499,0.050000000745058,0.0511814281344413,293.2238464355469,297.1499938964844,293.1499938964844,0.4005522131919861,-5366.54638671875,304.1609191894531,0.9199202060699464,0.4870353043079376,0.3423719406127929,293.2723693847656,297.1499938964844,293.1499938964844,0.5568771958351135,-9379.4130859375,304.1922302246094,0.9990000128746032,0.6444392204284668,0.596921980381012,293.1669311523437,297.1499938964844,293.1499938964844,0.0222306046634912,-4588.72265625,304.15240478515625,0.4408271312713623,0.0611301511526107,0.292941689491272,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883529603481293,0.6668674945831299,0.6668674945831299,1.0,1.0,-1.721566915512085,0.717296838760376,1.0042699575424194,0.3212466537952423,0.0,0.0,0.768938422203064,114.88858032226562,79.0,7.358367443084717,-20836.376953125,626.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1952514648437,309.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,24695.318359375,24480.0,0.0,0.0,0.4835986495018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796196699142456,1.1796339750289917,-1.4203719729266597e-05,0.0,0.0004907911643385,0.0,0.0,211.5047149658203,0.0,0.0,0.0,0.6772981882095337,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.10268185287714,-2338.11669921875,304.1563720703125,0.6515809297561646,0.162846177816391,0.1498279720544815,293.3853454589844,297.1499938964844,293.1499938964844,0.013164984062314,-748.05078125,303.435546875,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966597616672516,-5324.11669921875,304.16375732421875,0.9356511235237122,0.4853658676147461,0.3409774303436279,293.2364807128906,297.1499938964844,293.1499938964844,0.5249676704406738,-8932.9501953125,304.2311096191406,0.9990000128746032,0.6485596895217896,0.5691145062446594,293.16534423828125,297.1499938964844,293.1499938964844,0.0217489432543516,-4535.580078125,304.15240478515625,0.4507119655609131,0.0610231086611747,0.2907323539257049,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.242919921875,1.0,0.3754595518112182,0.6722422242164612,0.6722422242164612,1.0,1.0,-1.6821272373199463,0.7015146017074585,0.980612576007843,0.3136332929134369,0.0,0.0,0.7535803914070129,105.39066314697266,67.0,53.94053268432617,-20480.271484375,571.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30877685546875,310.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,24841.666015625,24480.0,0.0,0.0,0.4780717492103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151049017906189,1.1510628461837769,-1.3824367670167703e-05,0.0,0.0004851820413023,0.0,0.0,199.63951110839844,0.0,0.0,0.0,0.6640601754188538,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.10268185287714,-2338.11669921875,304.1563720703125,0.6515809297561646,0.162846177816391,0.1498279720544815,293.3853454589844,297.1499938964844,293.1499938964844,0.013164984062314,-748.05078125,303.435546875,0.4105228781700134,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966597616672516,-5324.11669921875,304.16375732421875,0.9356511235237122,0.4853658676147461,0.3409774303436279,293.2364807128906,297.1499938964844,293.1499938964844,0.5249676704406738,-8932.9501953125,304.2311096191406,0.9990000128746032,0.6485596895217896,0.5691145062446594,293.16534423828125,297.1499938964844,293.1499938964844,0.0217489432543516,-4535.580078125,304.15240478515625,0.4507119655609131,0.0610231086611747,0.2907323539257049,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.242919921875,1.0,0.3754595518112182,0.6722422242164612,0.6722422242164612,1.0,1.0,-1.6821272373199463,0.7015146017074585,0.980612576007843,0.3136332929134369,0.0,0.0,0.7535803914070129,105.39066314697266,67.0,53.94053268432617,-20480.271484375,571.9154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30877685546875,310.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,24841.666015625,24480.0,0.0,0.0,0.4780717492103576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151049017906189,1.1510628461837769,-1.3824367670167703e-05,0.0,0.0004851820413023,0.0,0.0,199.63951110839844,0.0,0.0,0.0,0.6640601754188538,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019939705729484,-2325.10302734375,304.1564636230469,0.656618058681488,0.1624298244714737,0.14927938580513,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219992086291,-740.5225219726562,303.3802490234375,0.4147309362888336,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947303891181946,-5303.20849609375,304.1647644042969,0.944444179534912,0.4845236837863922,0.3402644395828247,293.2107849121094,297.1499938964844,293.1499938964844,0.5077452063560486,-8693.2421875,304.2476501464844,0.9990000128746032,0.6525115966796875,0.5541960597038269,293.1644287109375,297.1499938964844,293.1499938964844,0.0215379558503627,-4511.94091796875,304.15234375,0.4567219913005829,0.0610095970332622,0.2897744178771972,291.26416015625,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2675476074219,1.0,0.368620753288269,0.6751195788383484,0.6751195788383484,1.0,1.0,-1.661339282989502,0.6931670904159546,0.9681721329689026,0.309579461812973,0.0,0.0,0.7434741258621216,100.4826202392578,67.0,60.69707107543945,-20268.158203125,544.4027709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869934082031,310.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24937.720703125,23400.0,0.0,0.0,0.4748955070972442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291388273239136,1.1291522979736328,-1.353664538328303e-05,0.0,0.0004819585592485,0.0,0.0,190.84521484375,0.0,0.0,0.0,0.6391745805740356,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.101508192718029,-2316.174560546875,304.1561584472656,0.6622298955917358,0.1620332300662994,0.1487444341182708,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059547230601,-734.1611328125,303.32281494140625,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935230672359466,-5290.64892578125,304.16424560546875,0.9537050127983092,0.483691543340683,0.3395520746707916,293.18035888671875,297.1499938964844,293.1499938964844,0.4906369149684906,-8455.8447265625,304.2609558105469,0.9990000128746032,0.657704770565033,0.5386372804641724,293.1634826660156,297.1499938964844,293.1499938964844,0.0213992483913898,-4497.33447265625,304.15216064453125,0.4635068774223327,0.0610144287347793,0.2889077961444855,291.2688293457031,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686462402344,1.0,0.3615433573722839,0.6782137751579285,0.6782137751579285,1.0,1.0,-1.639906406402588,0.6845752000808716,0.9553311467170716,0.3054028451442718,0.0,0.0,0.7348654866218567,95.50240325927734,85.0,31.55373954772949,-19956.298828125,516.8811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49462890625,310.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,24130.57421875,23400.0,0.0,0.0,0.4712421298027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0855276584625244,1.0855404138565063,-1.2755873285641428e-05,0.0,0.0004782508476637,0.0,0.0,171.98269653320312,0.0,0.0,0.0,0.6319202184677124,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007465273141861,-2302.209716796875,304.1553649902344,0.6648126840591431,0.1611736863851547,0.1478990018367767,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844863846898,-725.081787109375,303.202880859375,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914299607276916,-5268.9912109375,304.16290283203125,0.9582309126853944,0.4819566011428833,0.3382931351661682,293.1233825683594,297.1499938964844,293.1499938964844,0.4782567918300628,-8299.5048828125,304.24334716796875,0.9990000128746032,0.6685402989387512,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832055985927,-4485.0419921875,304.1516418457031,0.4672075808048248,0.0609397552907466,0.2882127463817596,291.2731628417969,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2714538574219,1.0,0.3581323623657226,0.6835728287696838,0.6835728287696838,1.0,1.0,-1.6255251169204712,0.6800621151924133,0.945463001728058,0.3035092353820801,0.0,0.0,0.7177818417549133,92.61949920654295,103.0,3.2650375366210938,-19723.826171875,500.0377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71905517578125,310.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23925.00390625,23400.0,0.0,0.0,0.4631558358669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365784168243408,1.0365904569625854,-1.2065985174558593e-05,0.0,0.0004700442950706,0.0,0.0,153.8336639404297,0.0,0.0,0.0,0.6097601056098938,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007465273141861,-2302.209716796875,304.1553649902344,0.6648126840591431,0.1611736863851547,0.1478990018367767,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844863846898,-725.081787109375,303.202880859375,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914299607276916,-5268.9912109375,304.16290283203125,0.9582309126853944,0.4819566011428833,0.3382931351661682,293.1233825683594,297.1499938964844,293.1499938964844,0.4782567918300628,-8299.5048828125,304.24334716796875,0.9990000128746032,0.6685402989387512,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832055985927,-4485.0419921875,304.1516418457031,0.4672075808048248,0.0609397552907466,0.2882127463817596,291.2731628417969,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2714538574219,1.0,0.3581323623657226,0.6835728287696838,0.6835728287696838,1.0,1.0,-1.6255251169204712,0.6800621151924133,0.945463001728058,0.3035092353820801,0.0,0.0,0.7177818417549133,92.61949920654295,103.0,3.2650375366210938,-19723.826171875,500.0377502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71905517578125,310.173828125,278.1499938964844,0.0,18000.0,313.1499938964844,23925.00390625,23400.0,0.0,0.0,0.4631558358669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365784168243408,1.0365904569625854,-1.2065985174558593e-05,0.0,0.0004700442950706,0.0,0.0,153.8336639404297,0.0,0.0,0.0,0.6097601056098938,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005258932709693,-2299.031005859375,304.1539306640625,0.6598910689353943,0.160254418849945,0.1471802443265915,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911568567156,-721.3278198242188,303.0727844238281,0.4195165932178497,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911898732185364,-5268.27294921875,304.1589660644531,0.9513224959373474,0.4801702499389648,0.3371350467205047,293.0989990234375,297.1499938964844,293.1499938964844,0.4865929186344147,-8439.6416015625,304.1979064941406,0.9990000128746032,0.6742305159568787,0.5384893417358398,293.1614685058594,297.1499938964844,293.1499938964844,0.0213819239288568,-4498.93017578125,304.15093994140625,0.4628117978572845,0.0607738532125949,0.2880814969539642,291.2281799316406,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.22344970703125,1.0,0.3620643019676208,0.6877464652061462,0.6877464652061462,1.0,1.0,-1.6339203119277954,0.685404360294342,0.9485158920288086,0.3069135248661041,0.0,0.0,0.7099084258079529,95.325439453125,121.0,-53.03687286376953,-19682.66015625,512.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.861083984375,310.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23697.576171875,22320.0,0.0,0.0,0.4551360309123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003958225250244,1.0039697885513306,-1.160226747742854e-05,0.0,0.0004619052342604,0.0,0.0,142.34500122070312,0.0,0.0,0.0,0.580345869064331,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005258932709693,-2299.031005859375,304.1539306640625,0.6598910689353943,0.160254418849945,0.1471802443265915,293.4234924316406,297.1499938964844,293.1499938964844,0.0121911568567156,-721.3278198242188,303.0727844238281,0.4195165932178497,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911898732185364,-5268.27294921875,304.1589660644531,0.9513224959373474,0.4801702499389648,0.3371350467205047,293.0989990234375,297.1499938964844,293.1499938964844,0.4865929186344147,-8439.6416015625,304.1979064941406,0.9990000128746032,0.6742305159568787,0.5384893417358398,293.1614685058594,297.1499938964844,293.1499938964844,0.0213819239288568,-4498.93017578125,304.15093994140625,0.4628117978572845,0.0607738532125949,0.2880814969539642,291.2281799316406,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.22344970703125,1.0,0.3620643019676208,0.6877464652061462,0.6877464652061462,1.0,1.0,-1.6339203119277954,0.685404360294342,0.9485158920288086,0.3069135248661041,0.0,0.0,0.7099084258079529,95.325439453125,121.0,-53.03687286376953,-19682.66015625,512.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.861083984375,310.177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23697.576171875,22320.0,0.0,0.0,0.4551360309123993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003958225250244,1.0039697885513306,-1.160226747742854e-05,0.0,0.0004619052342604,0.0,0.0,142.34500122070312,0.0,0.0,0.0,0.580345869064331,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008867025375366,-2307.47900390625,304.15203857421875,0.6502664089202881,0.1592957973480224,0.1465662866830825,293.4373474121094,297.1499938964844,293.1499938964844,0.0121024847030639,-722.4373779296875,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930757641792297,-5291.24560546875,304.1529235839844,0.9361691474914552,0.4783544242382049,0.3360659778118133,293.1125793457031,297.1499938964844,293.1499938964844,0.5114143490791321,-8809.9453125,304.1405639648437,0.9990000128746032,0.6728470921516418,0.5601139664649963,293.1620178222656,297.1499938964844,293.1499938964844,0.0216093715280294,-4530.37548828125,304.1502685546875,0.4521925151348114,0.0603741146624088,0.2877994477748871,291.1248779296875,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1195983886719,1.0,0.3714069426059723,0.6902955770492554,0.6902955770492554,1.0,1.0,-1.6578168869018557,0.6972528100013733,0.9605640769004822,0.3136427402496338,0.0,0.0,0.7202792763710022,102.15373992919922,139.0,-110.27104949951172,-19771.763671875,546.8670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819885253906,310.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22282.8515625,22320.0,0.0,0.0,0.4479818642139435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883597493171692,0.9883708357810974,-1.1089838153566234e-05,0.0,0.0004546446434687,0.0,0.0,134.42669677734375,0.0,0.0,0.0,0.5849131345748901,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008867025375366,-2307.47900390625,304.15203857421875,0.6502664089202881,0.1592957973480224,0.1465662866830825,293.4373474121094,297.1499938964844,293.1499938964844,0.0121024847030639,-722.4373779296875,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930757641792297,-5291.24560546875,304.1529235839844,0.9361691474914552,0.4783544242382049,0.3360659778118133,293.1125793457031,297.1499938964844,293.1499938964844,0.5114143490791321,-8809.9453125,304.1405639648437,0.9990000128746032,0.6728470921516418,0.5601139664649963,293.1620178222656,297.1499938964844,293.1499938964844,0.0216093715280294,-4530.37548828125,304.1502685546875,0.4521925151348114,0.0603741146624088,0.2877994477748871,291.1248779296875,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1195983886719,1.0,0.3714069426059723,0.6902955770492554,0.6902955770492554,1.0,1.0,-1.6578168869018557,0.6972528100013733,0.9605640769004822,0.3136427402496338,0.0,0.0,0.7202792763710022,102.15373992919922,139.0,-110.27104949951172,-19771.763671875,546.8670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8819885253906,310.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,22282.8515625,22320.0,0.0,0.0,0.4479818642139435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883597493171692,0.9883708357810974,-1.1089838153566234e-05,0.0,0.0004546446434687,0.0,0.0,134.42669677734375,0.0,0.0,0.0,0.5849131345748901,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010316312313079,-2311.32421875,304.151123046875,0.6383342742919922,0.158294066786766,0.1460304111242294,293.4518737792969,297.1499938964844,293.1499938964844,0.0120114684104919,-722.9290161132812,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3940027952194214,-5302.53515625,304.1504211425781,0.9159085750579834,0.4764427840709686,0.3350341320037842,293.1611633300781,297.1499938964844,293.1499938964844,0.5458195209503174,-9304.49609375,304.0864562988281,0.9990000128746032,0.6640205383300781,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216252598911523,-4537.2822265625,304.150146484375,0.4381677508354187,0.0596504397690296,0.2866878807544708,291.05438232421875,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.04913330078125,1.0,0.384557843208313,0.691536009311676,0.691536009311676,1.0,1.0,-1.69189453125,0.7133423089981079,0.978552222251892,0.3225040733814239,0.0,0.0,0.7376791834831238,112.29485321044922,142.0,-103.58609771728516,-20084.39453125,598.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6944885253906,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21960.197265625,22320.0,0.0,0.0,0.4432352185249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194377899169922,1.019449234008789,-1.1403362805140205e-05,0.0,0.0004498273774515,0.0,0.0,143.8616943359375,0.0,0.0,0.0,0.5983203649520874,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010316312313079,-2311.32421875,304.151123046875,0.6383342742919922,0.158294066786766,0.1460304111242294,293.4518737792969,297.1499938964844,293.1499938964844,0.0120114684104919,-722.9290161132812,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3940027952194214,-5302.53515625,304.1504211425781,0.9159085750579834,0.4764427840709686,0.3350341320037842,293.1611633300781,297.1499938964844,293.1499938964844,0.5458195209503174,-9304.49609375,304.0864562988281,0.9990000128746032,0.6640205383300781,0.5908082127571106,293.1640930175781,297.1499938964844,293.1499938964844,0.0216252598911523,-4537.2822265625,304.150146484375,0.4381677508354187,0.0596504397690296,0.2866878807544708,291.05438232421875,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.04913330078125,1.0,0.384557843208313,0.691536009311676,0.691536009311676,1.0,1.0,-1.69189453125,0.7133423089981079,0.978552222251892,0.3225040733814239,0.0,0.0,0.7376791834831238,112.29485321044922,142.0,-103.58609771728516,-20084.39453125,598.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6944885253906,309.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21960.197265625,22320.0,0.0,0.0,0.4432352185249328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0194377899169922,1.019449234008789,-1.1403362805140205e-05,0.0,0.0004498273774515,0.0,0.0,143.8616943359375,0.0,0.0,0.0,0.5983203649520874,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010766625404357,-2312.695556640625,304.1508483886719,0.6333905458450317,0.1578016579151153,0.1457419097423553,293.4592590332031,297.1499938964844,293.1499938964844,0.0119525324553251,-722.6654663085938,302.7057800292969,0.4014230966567993,0.050000000745058,0.0512755550444126,293.2222900390625,297.1499938964844,293.1499938964844,0.3943963348865509,-5307.25,304.149658203125,0.9076470136642456,0.4754673838615417,0.3344836831092834,293.1950378417969,297.1499938964844,293.1499938964844,0.5619381666183472,-9529.619140625,304.06884765625,0.9990000128746032,0.6572296023368835,0.6043282747268677,293.1654357910156,297.1499938964844,293.1499938964844,0.0215480402112007,-4531.80419921875,304.1502685546875,0.4321582019329071,0.0592113584280014,0.2855975329875946,291.0198974609375,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0158386230469,1.0,0.389910340309143,0.6922650337219238,0.6922650337219238,1.0,1.0,-1.7060227394104004,0.720066249370575,0.9859564304351808,0.3263257145881653,0.0,0.0,0.7498493194580078,116.91104888916016,142.0,-95.8343276977539,-20224.65234375,621.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5284423828125,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21826.849609375,21240.0,0.0,0.0,0.4419666826725006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04369056224823,1.043702244758606,-1.1683128832373768e-05,0.0,0.0004485399986151,0.0,0.0,151.8280792236328,0.0,0.0,0.0,0.5940936803817749,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012375578284263,-2316.437255859375,304.150390625,0.6291515827178955,0.1573272198438644,0.1454529613256454,293.4666748046875,297.1499938964844,293.1499938964844,0.0118963066488504,-722.7688598632812,302.62603759765625,0.3984615206718445,0.050000000745058,0.0514283329248428,293.2226257324219,297.1499938964844,293.1499938964844,0.3952287435531616,-5316.97998046875,304.1481628417969,0.900938093662262,0.4744895994663238,0.3339183032512665,293.23028564453125,297.1499938964844,293.1499938964844,0.5772842168807983,-9740.642578125,304.0557556152344,0.9990000128746032,0.6497354507446289,0.6160608530044556,293.16680908203125,297.1499938964844,293.1499938964844,0.021474028006196,-4527.69921875,304.1503601074219,0.4269739091396332,0.0587454177439212,0.2843013703823089,290.9732666015625,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9666748046875,1.0,0.3946989476680755,0.6932418942451477,0.6932418942451477,1.0,1.0,-1.7177191972732544,0.7257723212242126,0.991946816444397,0.3295948505401611,0.0,0.0,0.7660948634147644,121.03170013427734,145.0,-115.83199310302734,-20248.40625,641.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3437194824219,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20865.00390625,21240.0,0.0,0.0,0.4412388503551483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052872657775879,1.052884221076965,-1.1584847925405484e-05,0.0,0.0004478013433981,0.0,0.0,152.96218872070312,0.0,0.0,0.0,0.610302746295929,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008814126253128,-2309.76416015625,304.1509094238281,0.6192083358764648,0.1564675718545913,0.1450481861829757,293.48114013671875,297.1499938964844,293.1499938964844,0.0117267416790127,-718.8746337890625,302.4737243652344,0.3907087743282318,0.050000000745058,0.0518292486667633,293.22314453125,297.1499938964844,293.1499938964844,0.3938265442848205,-5300.9765625,304.1513366699219,0.8853681087493896,0.4725456833839416,0.332878053188324,293.2749938964844,297.1499938964844,293.1499938964844,0.5718743801116943,-9640.580078125,304.0967712402344,0.9842768311500548,0.6385371088981628,0.6078576445579529,293.16949462890625,297.1499938964844,293.1499938964844,0.0211104284971952,-4489.50537109375,304.1508483886719,0.4158400297164917,0.0577765516936779,0.2819315195083618,290.9706115722656,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9735412597656,1.0,0.4015022814273834,0.6975333094596863,0.6975333094596863,1.0,1.0,-1.703852891921997,0.7207543253898621,0.9830986261367798,0.3276309072971344,0.0,0.0,0.7919039726257324,130.8921661376953,148.0,-9.57019329071045,-20243.6640625,660.3565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419860839844,309.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20627.322265625,21240.0,0.0,0.0,0.4412879645824432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147695779800415,1.1147818565368652,-1.23621384773287e-05,0.0,0.0004478511691559,0.0,0.0,175.24253845214844,0.0,0.0,0.0,0.6378001570701599,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008814126253128,-2309.76416015625,304.1509094238281,0.6192083358764648,0.1564675718545913,0.1450481861829757,293.48114013671875,297.1499938964844,293.1499938964844,0.0117267416790127,-718.8746337890625,302.4737243652344,0.3907087743282318,0.050000000745058,0.0518292486667633,293.22314453125,297.1499938964844,293.1499938964844,0.3938265442848205,-5300.9765625,304.1513366699219,0.8853681087493896,0.4725456833839416,0.332878053188324,293.2749938964844,297.1499938964844,293.1499938964844,0.5718743801116943,-9640.580078125,304.0967712402344,0.9842768311500548,0.6385371088981628,0.6078576445579529,293.16949462890625,297.1499938964844,293.1499938964844,0.0211104284971952,-4489.50537109375,304.1508483886719,0.4158400297164917,0.0577765516936779,0.2819315195083618,290.9706115722656,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.9735412597656,1.0,0.4015022814273834,0.6975333094596863,0.6975333094596863,1.0,1.0,-1.703852891921997,0.7207543253898621,0.9830986261367798,0.3276309072971344,0.0,0.0,0.7919039726257324,130.8921661376953,148.0,-9.57019329071045,-20243.6640625,660.3565063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9419860839844,309.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20627.322265625,21240.0,0.0,0.0,0.4412879645824432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147695779800415,1.1147818565368652,-1.23621384773287e-05,0.0,0.0004478511691559,0.0,0.0,175.24253845214844,0.0,0.0,0.0,0.6378001570701599,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001788675785064,-2296.220458984375,304.1517639160156,0.6117554903030396,0.155586302280426,0.1445369273424148,293.49591064453125,297.1499938964844,293.1499938964844,0.0114803556352853,-711.2970581054688,302.3204650878906,0.3848013877868652,0.050000000745058,0.0521274134516716,293.22430419921875,297.1499938964844,293.1499938964844,0.3911077678203583,-5270.5595703125,304.1553649902344,0.8744845986366272,0.4704583287239074,0.3316669464111328,293.28839111328125,297.1499938964844,293.1499938964844,0.565636932849884,-9540.4111328125,304.1243896484375,0.9715993404388428,0.6326220035552979,0.6017686724662781,293.1719970703125,297.1499938964844,293.1499938964844,0.0205656997859478,-4429.265625,304.1514587402344,0.4078831672668457,0.0567723922431468,0.2788082361221313,291.0028381347656,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0047302246094,1.0,0.4062076508998871,0.7021670937538147,0.7021670937538147,1.0,1.0,-1.6910138130187988,0.7163258790969849,0.9746879935264589,0.3257994651794433,0.0,0.0,0.8091974854469299,138.16705322265625,151.0,26.42520332336425,-20154.595703125,672.1549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,309.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20767.119140625,20160.0,0.0,0.0,0.4424949586391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587005853652954,1.158713698387146,-1.3012378985877149e-05,0.0,0.000449076120276,0.0,0.0,193.1821746826172,0.0,0.0,0.0,0.6431865096092224,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001788675785064,-2296.220458984375,304.1517639160156,0.6117554903030396,0.155586302280426,0.1445369273424148,293.49591064453125,297.1499938964844,293.1499938964844,0.0114803556352853,-711.2970581054688,302.3204650878906,0.3848013877868652,0.050000000745058,0.0521274134516716,293.22430419921875,297.1499938964844,293.1499938964844,0.3911077678203583,-5270.5595703125,304.1553649902344,0.8744845986366272,0.4704583287239074,0.3316669464111328,293.28839111328125,297.1499938964844,293.1499938964844,0.565636932849884,-9540.4111328125,304.1243896484375,0.9715993404388428,0.6326220035552979,0.6017686724662781,293.1719970703125,297.1499938964844,293.1499938964844,0.0205656997859478,-4429.265625,304.1514587402344,0.4078831672668457,0.0567723922431468,0.2788082361221313,291.0028381347656,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0047302246094,1.0,0.4062076508998871,0.7021670937538147,0.7021670937538147,1.0,1.0,-1.6910138130187988,0.7163258790969849,0.9746879935264589,0.3257994651794433,0.0,0.0,0.8091974854469299,138.16705322265625,151.0,26.42520332336425,-20154.595703125,672.1549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,309.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,20767.119140625,20160.0,0.0,0.0,0.4424949586391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587005853652954,1.158713698387146,-1.3012378985877149e-05,0.0,0.000449076120276,0.0,0.0,193.1821746826172,0.0,0.0,0.0,0.6431865096092224,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997892543673515,-2289.121826171875,304.1518249511719,0.6058149933815002,0.1547799408435821,0.1440108567476272,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427594140172,-704.531005859375,302.1575927734375,0.3805183172225952,0.050000000745058,0.0523563176393508,293.2252197265625,297.1499938964844,293.1499938964844,0.3895244896411896,-5253.564453125,304.15625,0.866419792175293,0.4683906733989715,0.3303952515125274,293.2923583984375,297.1499938964844,293.1499938964844,0.562551736831665,-9490.7939453125,304.1379699707031,0.9617632031440736,0.628302812576294,0.5976985692977905,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195608824491,-4381.634765625,304.1517333984375,0.4016979932785034,0.0558510459959507,0.2756548821926117,290.99591064453125,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3437194824219,290.9973449707031,1.0,0.4096977710723877,0.7069318294525146,0.7069318294525146,1.0,1.0,-1.680456519126892,0.7129231095314026,0.9675334095954896,0.3245165646076202,0.0,0.0,0.8303587436676025,143.7387237548828,154.0,8.280851364135742,-19993.166015625,680.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,309.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,19812.232421875,20160.0,0.0,0.0,0.4440085589885711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173835039138794,1.173848032951355,-1.3015087461099029e-05,0.0,0.0004506122204475,0.0,0.0,197.2396240234375,0.0,0.0,0.0,0.6624081134796143,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997892543673515,-2289.121826171875,304.1518249511719,0.6058149933815002,0.1547799408435821,0.1440108567476272,293.5103759765625,297.1499938964844,293.1499938964844,0.0112427594140172,-704.531005859375,302.1575927734375,0.3805183172225952,0.050000000745058,0.0523563176393508,293.2252197265625,297.1499938964844,293.1499938964844,0.3895244896411896,-5253.564453125,304.15625,0.866419792175293,0.4683906733989715,0.3303952515125274,293.2923583984375,297.1499938964844,293.1499938964844,0.562551736831665,-9490.7939453125,304.1379699707031,0.9617632031440736,0.628302812576294,0.5976985692977905,293.1737976074219,297.1499938964844,293.1499938964844,0.0201195608824491,-4381.634765625,304.1517333984375,0.4016979932785034,0.0558510459959507,0.2756548821926117,290.99591064453125,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3437194824219,290.9973449707031,1.0,0.4096977710723877,0.7069318294525146,0.7069318294525146,1.0,1.0,-1.680456519126892,0.7129231095314026,0.9675334095954896,0.3245165646076202,0.0,0.0,0.8303587436676025,143.7387237548828,154.0,8.280851364135742,-19993.166015625,680.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,309.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,19812.232421875,20160.0,0.0,0.0,0.4440085589885711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173835039138794,1.173848032951355,-1.3015087461099029e-05,0.0,0.0004506122204475,0.0,0.0,197.2396240234375,0.0,0.0,0.0,0.6624081134796143,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991399884223938,-2276.6455078125,304.1523132324219,0.6009292602539062,0.1540582031011581,0.1435238271951675,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638394787907,-695.085205078125,301.9965209960937,0.3771604299545288,0.050000000745058,0.0525450184941291,293.2259216308594,297.1499938964844,293.1499938964844,0.386756420135498,-5223.12744140625,304.1587829589844,0.8599382042884827,0.4663401544094085,0.329112559556961,293.2934875488281,297.1499938964844,293.1499938964844,0.5580368041992188,-9423.7646484375,304.1493835449219,0.9534236192703248,0.6244614124298096,0.594217836856842,293.17498779296875,297.1499938964844,293.1499938964844,0.0196251347661018,-4325.2158203125,304.1519775390625,0.3963169455528259,0.0550050996243953,0.2726761698722839,291.0233154296875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.0255126953125,1.0,0.4124400913715362,0.7118234038352966,0.7118234038352966,1.0,1.0,-1.6708025932312012,0.7099060416221619,0.960896611213684,0.3234352171421051,0.0,0.0,0.8455148339271545,148.3129425048828,157.0,31.33592796325684,-19947.57421875,686.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,309.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19810.36328125,20160.0,0.0,0.0,0.4459120035171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068212032318115,1.2068347930908203,-1.3501067769539077e-05,0.0,0.000452543987194,0.0,0.0,211.5413818359375,0.0,0.0,0.0,0.6776841282844543,4.0,0.0,1.0
