time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991399884223938,-2276.6455078125,304.1523132324219,0.6009292602539062,0.1540582031011581,0.1435238271951675,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638394787907,-695.085205078125,301.9965209960937,0.3771604299545288,0.050000000745058,0.0525450184941291,293.2259216308594,297.1499938964844,293.1499938964844,0.386756420135498,-5223.12744140625,304.1587829589844,0.8599382042884827,0.4663401544094085,0.329112559556961,293.2934875488281,297.1499938964844,293.1499938964844,0.5580368041992188,-9423.7646484375,304.1493835449219,0.9534236192703248,0.6244614124298096,0.594217836856842,293.17498779296875,297.1499938964844,293.1499938964844,0.0196251347661018,-4325.2158203125,304.1519775390625,0.3963169455528259,0.0550050996243953,0.2726761698722839,291.0233154296875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.0255126953125,1.0,0.4124400913715362,0.7118234038352966,0.7118234038352966,1.0,1.0,-1.6708025932312012,0.7099060416221619,0.960896611213684,0.3234352171421051,0.0,0.0,0.8455148339271545,148.3129425048828,157.0,31.33592796325684,-19947.57421875,686.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,309.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19810.36328125,20160.0,0.0,0.0,0.4459120035171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2068212032318115,1.2068347930908203,-1.3501067769539077e-05,0.0,0.000452543987194,0.0,0.0,211.5413818359375,0.0,0.0,0.0,0.6776841282844543,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988167822360992,-2270.4150390625,304.1524658203125,0.5987522602081299,0.1537258923053741,0.1432975232601165,293.5311584472656,297.1499938964844,293.1499938964844,0.010820735245943,-690.03955078125,301.9152526855469,0.3757019937038421,0.050000000745058,0.0526296980679035,293.2262268066406,297.1499938964844,293.1499938964844,0.3852973878383636,-5207.15771484375,304.1598205566406,0.8570733666419983,0.4653177559375763,0.3284655511379242,293.29364013671875,297.1499938964844,293.1499938964844,0.5556574463844299,-9389.4931640625,304.15380859375,0.949594259262085,0.6226135492324829,0.5925539135932922,293.1754455566406,297.1499938964844,293.1499938964844,0.0193857010453939,-4297.376953125,304.15203857421875,0.3937264084815979,0.0546010471880435,0.2712381780147552,291.0386962890625,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0409851074219,1.0,0.4136249423027038,0.7143145799636841,0.7143145799636841,1.0,1.0,-1.6661313772201538,0.7084570527076721,0.9576743841171264,0.3229218125343323,0.0,0.0,0.8513956069946289,150.35899353027344,157.0,37.054908752441406,-19922.2265625,688.9240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,309.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,19849.626953125,19080.0,0.0,0.0,0.4469446539878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2203152179718018,1.2203289270401,-1.3712809050048236e-05,0.0,0.0004535920161288,0.0,0.0,217.70083618164065,0.0,0.0,0.0,0.6690229773521423,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986737832427024,-2267.875244140625,304.1522827148437,0.5967113375663757,0.1534130275249481,0.1430835723876953,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914062052965,-685.8905639648438,301.8299865722656,0.3743510246276855,0.050000000745058,0.0527096837759017,293.2264709472656,297.1499938964844,293.1499938964844,0.3844888806343078,-5198.77001953125,304.15948486328125,0.8543941974639893,0.4643029868602752,0.3278177678585052,293.2935791015625,297.1499938964844,293.1499938964844,0.5541696548461914,-9368.66015625,304.1557922363281,0.9459339380264282,0.6208049058914185,0.5909217596054077,293.1758117675781,297.1499938964844,293.1499938964844,0.0191972535103559,-4276.62255859375,304.1520080566406,0.3911259472370147,0.0542057491838932,0.2698234319686889,291.0352783203125,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.3586120605469,291.033935546875,1.0,0.4147197306156158,0.7168333530426025,0.7168333530426025,1.0,1.0,-1.661534547805786,0.7070332765579224,0.954501211643219,0.3224178552627563,0.0,0.0,0.8591637015342712,152.28805541992188,160.0,7.951899528503418,-19805.080078125,691.032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,309.0419921875,278.1499938964844,0.0,18000.0,313.1499938964844,19089.08203125,19080.0,0.0,0.0,0.4478338956832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2083353996276855,1.2083487510681152,-1.3360600860323755e-05,0.0,0.0004544944968074,0.0,0.0,210.4287872314453,0.0,0.0,0.0,0.6758815050125122,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981806591153144,-2258.43798828125,304.15234375,0.5929632186889648,0.1528441756963729,0.1426987051963806,293.5507202148437,297.1499938964844,293.1499938964844,0.010414533317089,-675.907958984375,301.6615905761719,0.3718941509723663,0.050000000745058,0.0528591349720954,293.2268371582031,297.1499938964844,293.1499938964844,0.3819445073604584,-5171.16455078125,304.1606140136719,0.8494709134101868,0.4622907340526581,0.326531708240509,293.2930603027344,297.1499938964844,293.1499938964844,0.5498603582382202,-9308.2939453125,304.1611022949219,0.9390241503715516,0.6172753572463989,0.5877469778060913,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673270702362,-4226.25927734375,304.1520690917969,0.3858348429203033,0.0534340366721153,0.2670407891273498,291.05291748046875,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167151153087616,0.721947193145752,0.721947193145752,1.0,1.0,-1.652554988861084,0.7042551636695862,0.9482998251914978,0.3214343786239624,0.0,0.0,0.871475875377655,155.88507080078125,148.0,29.681869506835938,-19778.119140625,694.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18886.91015625,19080.0,0.0,0.0,0.4494473338127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226956486701965,1.226970076560974,-1.3595761629403569e-05,0.0,0.0004561319074127,0.0,0.0,218.30828857421875,0.0,0.0,0.0,0.6843025088310242,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981806591153144,-2258.43798828125,304.15234375,0.5929632186889648,0.1528441756963729,0.1426987051963806,293.5507202148437,297.1499938964844,293.1499938964844,0.010414533317089,-675.907958984375,301.6615905761719,0.3718941509723663,0.050000000745058,0.0528591349720954,293.2268371582031,297.1499938964844,293.1499938964844,0.3819445073604584,-5171.16455078125,304.1606140136719,0.8494709134101868,0.4622907340526581,0.326531708240509,293.2930603027344,297.1499938964844,293.1499938964844,0.5498603582382202,-9308.2939453125,304.1611022949219,0.9390241503715516,0.6172753572463989,0.5877469778060913,293.1763916015625,297.1499938964844,293.1499938964844,0.0187673270702362,-4226.25927734375,304.1520690917969,0.3858348429203033,0.0534340366721153,0.2670407891273498,291.05291748046875,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.0554504394531,1.0,0.4167151153087616,0.721947193145752,0.721947193145752,1.0,1.0,-1.652554988861084,0.7042551636695862,0.9482998251914978,0.3214343786239624,0.0,0.0,0.871475875377655,155.88507080078125,148.0,29.681869506835938,-19778.119140625,694.6182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18886.91015625,19080.0,0.0,0.0,0.4494473338127136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226956486701965,1.226970076560974,-1.3595761629403569e-05,0.0,0.0004561319074127,0.0,0.0,218.30828857421875,0.0,0.0,0.0,0.6843025088310242,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974180623888969,-2243.64990234375,304.15283203125,0.5936064124107361,0.1523846685886383,0.1421885788440704,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669749081134,-661.8922729492188,301.49530029296875,0.3730255365371704,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785267174243927,-5133.70556640625,304.16278076171875,0.8500216603279114,0.4603044092655182,0.3250945210456848,293.2922058105469,297.1499938964844,293.1499938964844,0.5443313717842102,-9231.599609375,304.1665954589844,0.9392961859703064,0.6138229370117188,0.5844244956970215,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901007890701,-4156.19140625,304.15234375,0.3842241764068603,0.0527167543768882,0.2634033858776092,291.0921936035156,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.09539794921875,1.0,0.4136186242103576,0.7272850275039673,0.7272850275039673,1.0,1.0,-1.6417790651321411,0.7006328105926514,0.941146194934845,0.3199950754642486,0.0,0.0,0.8766726851463318,153.90737915039062,136.0,49.7112922668457,-19736.99609375,681.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,309.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18944.794921875,18000.0,0.0,0.0,0.4508722722530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240504503250122,1.24051833152771,-1.3815911188430618e-05,0.0,0.0004575780476443,0.0,0.0,224.70083618164065,0.0,0.0,0.0,0.6756471395492554,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974180623888969,-2243.64990234375,304.15283203125,0.5936064124107361,0.1523846685886383,0.1421885788440704,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669749081134,-661.8922729492188,301.49530029296875,0.3730255365371704,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785267174243927,-5133.70556640625,304.16278076171875,0.8500216603279114,0.4603044092655182,0.3250945210456848,293.2922058105469,297.1499938964844,293.1499938964844,0.5443313717842102,-9231.599609375,304.1665954589844,0.9392961859703064,0.6138229370117188,0.5844244956970215,293.1766357421875,297.1499938964844,293.1499938964844,0.0181901007890701,-4156.19140625,304.15234375,0.3842241764068603,0.0527167543768882,0.2634033858776092,291.0921936035156,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.09539794921875,1.0,0.4136186242103576,0.7272850275039673,0.7272850275039673,1.0,1.0,-1.6417790651321411,0.7006328105926514,0.941146194934845,0.3199950754642486,0.0,0.0,0.8766726851463318,153.90737915039062,136.0,49.7112922668457,-19736.99609375,681.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85906982421875,309.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18944.794921875,18000.0,0.0,0.0,0.4508722722530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240504503250122,1.24051833152771,-1.3815911188430618e-05,0.0,0.0004575780476443,0.0,0.0,224.70083618164065,0.0,0.0,0.0,0.6756471395492554,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968906208872795,-2233.716064453125,304.1527709960937,0.5974833965301514,0.1520824581384658,0.1416743695735931,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112627699971,-647.40966796875,301.32177734375,0.3767211735248565,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759380877017975,-5106.00390625,304.1628723144531,0.8545026183128357,0.4584062993526459,0.323600023984909,293.290771484375,297.1499938964844,293.1499938964844,0.5399469137191772,-9172.416015625,304.1683959960937,0.944698691368103,0.6105083227157593,0.5810679793357849,293.1763610839844,297.1499938964844,293.1499938964844,0.0176461637020111,-4090.693359375,304.1524658203125,0.3854970037937164,0.0520942546427249,0.2594598829746246,291.1031188964844,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.1055603027344,1.0,0.4075890183448791,0.7328072786331177,0.7328072786331177,1.0,1.0,-1.6303399801254272,0.6966840028762817,0.9336559772491456,0.3183492422103882,0.0,0.0,0.8822394013404846,148.1256866455078,124.0,30.24222946166992,-19591.212890625,656.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,309.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.84765625,18000.0,0.0,0.0,0.4515517055988312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194288969039917,1.2194421291351318,-1.329194401478162e-05,0.0,0.0004582675755955,0.0,0.0,212.7948760986328,0.0,0.0,0.0,0.6779494285583496,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968906208872795,-2233.716064453125,304.1527709960937,0.5974833965301514,0.1520824581384658,0.1416743695735931,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112627699971,-647.40966796875,301.32177734375,0.3767211735248565,0.050000000745058,0.0525707565248012,293.2267761230469,297.1499938964844,293.1499938964844,0.3759380877017975,-5106.00390625,304.1628723144531,0.8545026183128357,0.4584062993526459,0.323600023984909,293.290771484375,297.1499938964844,293.1499938964844,0.5399469137191772,-9172.416015625,304.1683959960937,0.944698691368103,0.6105083227157593,0.5810679793357849,293.1763610839844,297.1499938964844,293.1499938964844,0.0176461637020111,-4090.693359375,304.1524658203125,0.3854970037937164,0.0520942546427249,0.2594598829746246,291.1031188964844,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.1055603027344,1.0,0.4075890183448791,0.7328072786331177,0.7328072786331177,1.0,1.0,-1.6303399801254272,0.6966840028762817,0.9336559772491456,0.3183492422103882,0.0,0.0,0.8822394013404846,148.1256866455078,124.0,30.24222946166992,-19591.212890625,656.9821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,309.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.84765625,18000.0,0.0,0.0,0.4515517055988312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2194288969039917,1.2194421291351318,-1.329194401478162e-05,0.0,0.0004582675755955,0.0,0.0,212.7948760986328,0.0,0.0,0.0,0.6779494285583496,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961414873600006,-2219.143798828125,304.1531066894531,0.6035783290863037,0.1519114375114441,0.1412015408277511,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294139951467,-630.3733520507812,301.1536560058594,0.3822348415851593,0.050000000745058,0.052263755351305,293.2262268066406,297.1499938964844,293.1499938964844,0.3723312318325043,-5066.51806640625,304.1645812988281,0.8618471622467041,0.4565692543983459,0.3220917880535126,293.2890319824219,297.1499938964844,293.1499938964844,0.5341337323188782,-9092.927734375,304.17193603515625,0.9534754157066344,0.607293963432312,0.5777345299720764,293.1756896972656,297.1499938964844,293.1499938964844,0.0170557647943496,-4015.42626953125,304.1526184082031,0.3888932466506958,0.0515590161085128,0.255506157875061,291.1446838378906,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996546864509582,0.7384806871414185,0.7384806871414185,1.0,1.0,-1.618843913078308,0.6926745772361755,0.9261693358421326,0.3166502714157104,0.0,0.0,0.8803051710128784,140.11788940429688,112.0,52.29517364501953,-19546.552734375,626.8441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,309.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.28125,18000.0,0.0,0.0,0.4516885280609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2189292907714844,1.218942642211914,-1.3279295671964064e-05,0.0,0.0004584064299706,0.0,0.0,212.5140075683593,0.0,0.0,0.0,0.677513837814331,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961414873600006,-2219.143798828125,304.1531066894531,0.6035783290863037,0.1519114375114441,0.1412015408277511,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294139951467,-630.3733520507812,301.1536560058594,0.3822348415851593,0.050000000745058,0.052263755351305,293.2262268066406,297.1499938964844,293.1499938964844,0.3723312318325043,-5066.51806640625,304.1645812988281,0.8618471622467041,0.4565692543983459,0.3220917880535126,293.2890319824219,297.1499938964844,293.1499938964844,0.5341337323188782,-9092.927734375,304.17193603515625,0.9534754157066344,0.607293963432312,0.5777345299720764,293.1756896972656,297.1499938964844,293.1499938964844,0.0170557647943496,-4015.42626953125,304.1526184082031,0.3888932466506958,0.0515590161085128,0.255506157875061,291.1446838378906,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996546864509582,0.7384806871414185,0.7384806871414185,1.0,1.0,-1.618843913078308,0.6926745772361755,0.9261693358421326,0.3166502714157104,0.0,0.0,0.8803051710128784,140.11788940429688,112.0,52.29517364501953,-19546.552734375,626.8441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,309.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.28125,18000.0,0.0,0.0,0.4516885280609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2189292907714844,1.218942642211914,-1.3279295671964064e-05,0.0,0.0004584064299706,0.0,0.0,212.5140075683593,0.0,0.0,0.0,0.677513837814331,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957678258419036,-2211.850830078125,304.1532287597656,0.6072728633880615,0.1518667638301849,0.1409835368394851,293.590576171875,297.1499938964844,293.1499938964844,0.009138286113739,-621.5296020507812,301.0697326660156,0.3855604827404022,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704578280448913,-5046.017578125,304.16534423828125,0.8664500117301941,0.4556665122509002,0.3213330805301666,293.2881164550781,297.1499938964844,293.1499938964844,0.531123697757721,-9051.9248046875,304.1734313964844,0.9587726593017578,0.6057153344154358,0.5760729908943176,293.1752624511719,297.1499938964844,293.1499938964844,0.0167679414153099,-3977.830078125,304.1526794433594,0.3911904394626617,0.0513184517621994,0.2535577416419983,291.1675109863281,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708984375,1.0,0.3951837718486786,0.7413697242736816,0.7413697242736816,1.0,1.0,-1.61312735080719,0.6906700134277344,0.9224573373794556,0.3157930672168731,0.0,0.0,0.8768504858016968,135.57647705078125,112.0,57.46968460083008,-19517.1953125,610.4658813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,309.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.384765625,18000.0,0.0,0.0,0.4515659511089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2159507274627686,1.2159639596939087,-1.3242990462458692e-05,0.0,0.0004582820401992,0.0,0.0,211.274169921875,0.0,0.0,0.0,0.6760774254798889,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954120531678199,-2204.907470703125,304.1532897949219,0.6113356351852417,0.1518460810184478,0.1407786607742309,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496243745088,-612.6331787109375,300.9852600097656,0.3892322182655334,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.368607610464096,-5025.81005859375,304.1659240722656,0.8716484308242798,0.4547747671604156,0.3205744922161102,293.2871398925781,297.1499938964844,293.1499938964844,0.5281445980072021,-9011.4921875,304.174560546875,0.964530885219574,0.6041571497917175,0.5744200944900513,293.1747741699219,297.1499938964844,293.1499938964844,0.0164894200861454,-3940.982666015625,304.1526794433594,0.3937382400035858,0.0510930158197879,0.2516347169876098,291.1895751953125,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927795410156,1.0,0.3904502391815185,0.7442923188209534,0.7442923188209534,1.0,1.0,-1.607455492019653,0.688676118850708,0.9187793731689452,0.3149363994598388,0.0,0.0,0.8719924092292786,130.78268432617188,100.0,58.84331893920898,-19481.640625,593.5331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.73046875,18000.0,0.0,0.0,0.4513036012649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107568979263306,1.2107701301574707,-1.3175630556361284e-05,0.0,0.0004580157692544,0.0,0.0,209.0781097412109,0.0,0.0,0.0,0.6736071109771729,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947818085551261,-2192.634765625,304.1532287597656,0.6201644539833069,0.1518688052892685,0.1404087990522384,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826478898525,-594.9176025390625,300.81378173828125,0.3968543112277984,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650974035263061,-4987.62939453125,304.1664428710937,0.8838334679603577,0.4530239105224609,0.3190643191337585,293.2850646972656,297.1499938964844,293.1499938964844,0.522456169128418,-8934.748046875,304.1758117675781,0.9770401120185852,0.6011035442352295,0.5711513161659241,293.1737365722656,297.1499938964844,293.1499938964844,0.0159654021263122,-3870.588134765625,304.1526794433594,0.3994684815406799,0.0506798923015594,0.2478699386119842,291.2279968261719,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23052978515625,1.0,0.3803476095199585,0.7502350807189941,0.7502350807189941,1.0,1.0,-1.5962846279144287,0.6847371459007263,0.9115475416183472,0.3132341504096985,0.0,0.0,0.8589256405830383,120.66238403320312,88.0,52.961952209472656,-19391.900390625,558.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,309.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.240234375,18000.0,0.0,0.0,0.4503220617771148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937804222106934,1.1937932968139648,-1.2944840818818191e-05,0.0,0.0004570196615532,0.0,0.0,201.8788452148437,0.0,0.0,0.0,0.6655787229537964,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947818085551261,-2192.634765625,304.1532287597656,0.6201644539833069,0.1518688052892685,0.1404087990522384,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826478898525,-594.9176025390625,300.81378173828125,0.3968543112277984,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650974035263061,-4987.62939453125,304.1664428710937,0.8838334679603577,0.4530239105224609,0.3190643191337585,293.2850646972656,297.1499938964844,293.1499938964844,0.522456169128418,-8934.748046875,304.1758117675781,0.9770401120185852,0.6011035442352295,0.5711513161659241,293.1737365722656,297.1499938964844,293.1499938964844,0.0159654021263122,-3870.588134765625,304.1526794433594,0.3994684815406799,0.0506798923015594,0.2478699386119842,291.2279968261719,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23052978515625,1.0,0.3803476095199585,0.7502350807189941,0.7502350807189941,1.0,1.0,-1.5962846279144287,0.6847371459007263,0.9115475416183472,0.3132341504096985,0.0,0.0,0.8589256405830383,120.66238403320312,88.0,52.961952209472656,-19391.900390625,558.6622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752319335937,309.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.240234375,18000.0,0.0,0.0,0.4503220617771148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1937804222106934,1.1937932968139648,-1.2944840818818191e-05,0.0,0.0004570196615532,0.0,0.0,201.8788452148437,0.0,0.0,0.0,0.6655787229537964,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942864120006561,-2183.049072265625,304.1529846191406,0.6301011443138123,0.1519778817892074,0.1400955468416214,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334233447909,-577.6014404296875,300.6380310058594,0.4048695564270019,0.050000000745058,0.0511040836572647,293.2238464355469,297.1499938964844,293.1499938964844,0.3619507253170013,-4953.6318359375,304.16619873046875,0.8985118269920349,0.4513162970542907,0.3175701200962066,293.2828369140625,297.1499938964844,293.1499938964844,0.5172924399375916,-8865.6650390625,304.17578125,0.990283727645874,0.5981339812278748,0.5679420828819275,293.172607421875,297.1499938964844,293.1499938964844,0.0154874380677938,-3805.367919921875,304.152587890625,0.406168520450592,0.0503078661859035,0.2442141622304916,291.255859375,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2575378417969,1.0,0.369559645652771,0.7563040852546692,0.7563040852546692,1.0,1.0,-1.5853811502456665,0.6808793544769287,0.9045017957687378,0.3115554451942444,0.0,0.0,0.8428115844726562,110.08290100097656,76.0,40.04481506347656,-19279.62890625,523.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,309.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18291.494140625,18000.0,0.0,0.0,0.4486798346042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690351963043213,1.1690478324890137,-1.260152021131944e-05,0.0,0.0004553530015982,0.0,0.0,191.57305908203125,0.0,0.0,0.0,0.6539265513420105,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942864120006561,-2183.049072265625,304.1529846191406,0.6301011443138123,0.1519778817892074,0.1400955468416214,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334233447909,-577.6014404296875,300.6380310058594,0.4048695564270019,0.050000000745058,0.0511040836572647,293.2238464355469,297.1499938964844,293.1499938964844,0.3619507253170013,-4953.6318359375,304.16619873046875,0.8985118269920349,0.4513162970542907,0.3175701200962066,293.2828369140625,297.1499938964844,293.1499938964844,0.5172924399375916,-8865.6650390625,304.17578125,0.990283727645874,0.5981339812278748,0.5679420828819275,293.172607421875,297.1499938964844,293.1499938964844,0.0154874380677938,-3805.367919921875,304.152587890625,0.406168520450592,0.0503078661859035,0.2442141622304916,291.255859375,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2575378417969,1.0,0.369559645652771,0.7563040852546692,0.7563040852546692,1.0,1.0,-1.5853811502456665,0.6808793544769287,0.9045017957687378,0.3115554451942444,0.0,0.0,0.8428115844726562,110.08290100097656,76.0,40.04481506347656,-19279.62890625,523.1707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.303955078125,309.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18291.494140625,18000.0,0.0,0.0,0.4486798346042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690351963043213,1.1690478324890137,-1.260152021131944e-05,0.0,0.0004553530015982,0.0,0.0,191.57305908203125,0.0,0.0,0.0,0.6539265513420105,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939899310469627,-2177.332763671875,304.1524658203125,0.6411052346229553,0.1522537171840667,0.1399291604757309,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129040241241,-561.3041381835938,300.461181640625,0.4134886264801025,0.050000000745058,0.0507144592702388,293.22265625,297.1499938964844,293.1499938964844,0.3591940701007843,-4924.0322265625,304.1653747558594,0.9152652025222778,0.4496825933456421,0.3161320090293884,293.2784729003906,297.1499938964844,293.1499938964844,0.5065726637840271,-8714.380859375,304.1863708496094,0.9990000128746032,0.5956320762634277,0.5585041046142578,293.1712951660156,297.1499938964844,293.1499938964844,0.0150692574679851,-3747.55810546875,304.15234375,0.4137090444564819,0.050000000745058,0.2408563047647476,291.2737121582031,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.275634765625,1.0,0.3580067753791809,0.7628559470176697,0.7628559470176697,1.0,1.0,-1.5677330493927002,0.6738750338554382,0.893858015537262,0.3082966804504394,0.0,0.0,0.8250866532325745,99.87643432617188,64.0,32.06620788574219,-19097.65234375,485.1199340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.96484375,18000.0,0.0,0.0,0.446317195892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385685205459597,1.1385806798934937,-1.217950375576038e-05,0.0,0.0004529551952145,0.0,0.0,179.31698608398438,0.0,0.0,0.0,0.6396397352218628,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939899310469627,-2177.332763671875,304.1524658203125,0.6411052346229553,0.1522537171840667,0.1399291604757309,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129040241241,-561.3041381835938,300.461181640625,0.4134886264801025,0.050000000745058,0.0507144592702388,293.22265625,297.1499938964844,293.1499938964844,0.3591940701007843,-4924.0322265625,304.1653747558594,0.9152652025222778,0.4496825933456421,0.3161320090293884,293.2784729003906,297.1499938964844,293.1499938964844,0.5065726637840271,-8714.380859375,304.1863708496094,0.9990000128746032,0.5956320762634277,0.5585041046142578,293.1712951660156,297.1499938964844,293.1499938964844,0.0150692574679851,-3747.55810546875,304.15234375,0.4137090444564819,0.050000000745058,0.2408563047647476,291.2737121582031,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.275634765625,1.0,0.3580067753791809,0.7628559470176697,0.7628559470176697,1.0,1.0,-1.5677330493927002,0.6738750338554382,0.893858015537262,0.3082966804504394,0.0,0.0,0.8250866532325745,99.87643432617188,64.0,32.06620788574219,-19097.65234375,485.1199340820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499206542969,309.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.96484375,18000.0,0.0,0.0,0.446317195892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385685205459597,1.1385806798934937,-1.217950375576038e-05,0.0,0.0004529551952145,0.0,0.0,179.31698608398438,0.0,0.0,0.0,0.6396397352218628,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935556069016456,-2168.48193359375,304.1523742675781,0.6522873044013977,0.1526114791631698,0.1399337202310562,293.6299133300781,297.1499938964844,293.1499938964844,0.0076036197133362,-544.402099609375,300.2953796386719,0.4223498702049255,0.050000000745058,0.0503852814435958,293.22149658203125,297.1499938964844,293.1499938964844,0.3555087745189667,-4883.37451171875,304.1664428710937,0.9326207637786864,0.4480767846107483,0.314782440662384,293.2477722167969,297.1499938964844,293.1499938964844,0.4746318459510803,-8258.5009765625,304.227294921875,0.9990000128746032,0.5985364317893982,0.5298097133636475,293.1695861816406,297.1499938964844,293.1499938964844,0.0147721609100699,-3702.822509765625,304.1494445800781,0.4223503172397613,0.050000000745058,0.2390066236257553,291.3251037597656,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3297424316406,1.0,0.3449069857597351,0.771021842956543,0.771021842956543,1.0,1.0,-1.5289613008499146,0.6573516130447388,0.8716097474098206,0.2996928691864013,0.0,0.0,0.7986577153205872,90.80042266845705,52.0,66.09969329833984,-18736.765625,439.10064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583251953125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18512.197265625,18000.0,0.0,0.0,0.4426430165767669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096754550933838,1.096766233444214,-1.163703291240381e-05,0.0,0.0004492264124564,0.0,0.0,163.6145477294922,0.0,0.0,0.0,0.6200536489486694,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935556069016456,-2168.48193359375,304.1523742675781,0.6522873044013977,0.1526114791631698,0.1399337202310562,293.6299133300781,297.1499938964844,293.1499938964844,0.0076036197133362,-544.402099609375,300.2953796386719,0.4223498702049255,0.050000000745058,0.0503852814435958,293.22149658203125,297.1499938964844,293.1499938964844,0.3555087745189667,-4883.37451171875,304.1664428710937,0.9326207637786864,0.4480767846107483,0.314782440662384,293.2477722167969,297.1499938964844,293.1499938964844,0.4746318459510803,-8258.5009765625,304.227294921875,0.9990000128746032,0.5985364317893982,0.5298097133636475,293.1695861816406,297.1499938964844,293.1499938964844,0.0147721609100699,-3702.822509765625,304.1494445800781,0.4223503172397613,0.050000000745058,0.2390066236257553,291.3251037597656,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.3297424316406,1.0,0.3449069857597351,0.771021842956543,0.771021842956543,1.0,1.0,-1.5289613008499146,0.6573516130447388,0.8716097474098206,0.2996928691864013,0.0,0.0,0.7986577153205872,90.80042266845705,52.0,66.09969329833984,-18736.765625,439.10064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583251953125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18512.197265625,18000.0,0.0,0.0,0.4426430165767669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096754550933838,1.096766233444214,-1.163703291240381e-05,0.0,0.0004492264124564,0.0,0.0,163.6145477294922,0.0,0.0,0.0,0.6200536489486694,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933146998286247,-2163.56884765625,304.1523742675781,0.6588795185089111,0.1527971476316452,0.139934703707695,293.6332397460937,297.1499938964844,293.1499938964844,0.0074511975981295,-535.8158569335938,300.2134094238281,0.4277898967266083,0.050000000745058,0.0502143949270248,293.2210388183594,297.1499938964844,293.1499938964844,0.3535602390766144,-4861.83056640625,304.1669921875,0.9425572156906128,0.4472622573375702,0.3140934407711029,293.2225036621094,297.1499938964844,293.1499938964844,0.4571363925933838,-8009.32666015625,304.2449951171875,0.9990000128746032,0.6022554636001587,0.5142821073532104,293.1685485839844,297.1499938964844,293.1499938964844,0.0146366311237216,-3681.716552734375,304.1487121582031,0.4277898967266083,0.050000000745058,0.2381954789161682,291.35430908203125,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3587951660156,1.0,0.3378958702087402,0.7756215333938599,0.7756215333938599,1.0,1.0,-1.508315920829773,0.648557186126709,0.859758734703064,0.2951096892356872,0.0,0.0,0.7820996046066284,86.08780670166016,52.0,72.77622985839844,-18522.435546875,415.7000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79400634765625,309.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18625.525390625,18000.0,0.0,0.0,0.4401354193687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0676300525665283,1.067641258239746,-1.1272217307123356e-05,0.0,0.0004466814862098,0.0,0.0,153.29434204101562,0.0,0.0,0.0,0.6066132187843323,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930940583348274,-2159.064453125,304.15234375,0.6662255525588989,0.1529942899942398,0.1399420201778412,293.6365661621094,297.1499938964844,293.1499938964844,0.0073017822578549,-527.30078125,300.1307678222656,0.4340554773807525,0.050000000745058,0.0500410534441471,293.2205810546875,297.1499938964844,293.1499938964844,0.3516664206981659,-4840.93359375,304.1673278808594,0.953092873096466,0.4464503526687622,0.3134021461009979,293.19171142578125,297.1499938964844,293.1499938964844,0.4389033913612366,-7749.419921875,304.2608337402344,0.9990000128746032,0.6073822975158691,0.4980364441871643,293.1673278808594,297.1499938964844,293.1499938964844,0.0145059060305356,-3661.2177734375,304.1486511230469,0.4340554773807525,0.050000000745058,0.2373732179403305,291.3817138671875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3858642578125,1.0,0.3305983543395996,0.7808026075363159,0.7808026075363159,1.0,1.0,-1.4867972135543823,0.6394208073616028,0.8473763465881348,0.2903552949428558,0.0,0.0,0.7638936638832092,81.30318450927734,70.0,73.6337890625,-18283.17578125,392.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95147705078125,309.72540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18735.013671875,18000.0,0.0,0.0,0.43711718916893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033305287361145,1.033316135406494,-1.0850307262444405e-05,0.0,0.0004436183953657,0.0,0.0,141.70706176757812,0.0,0.0,0.0,0.5909016132354736,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931637436151504,-2160.337158203125,304.1513977050781,0.6714890599250793,0.1533025950193405,0.1401457041501999,293.64361572265625,297.1499938964844,293.1499938964844,0.0070644947700202,-514.3441772460938,299.9501953125,0.4383884072303772,0.050000000745058,0.0499333813786506,293.2201232910156,297.1499938964844,293.1499938964844,0.3494160771369934,-4817.16015625,304.1651611328125,0.9589285254478456,0.4447565972805023,0.3121635019779205,293.1319580078125,297.1499938964844,293.1499938964844,0.4254919290542602,-7572.1533203125,304.2449035644531,0.9990000128746032,0.6184802651405334,0.4876668751239776,293.1650390625,297.1499938964844,293.1499938964844,0.0144348042085766,-3650.407958984375,304.14849853515625,0.4383884072303772,0.050000000745058,0.2368624657392501,291.3952331542969,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.45123291015625,291.3918762207031,1.0,0.3268289864063263,0.7910173535346985,0.7910173535346985,1.0,1.0,-1.472341537475586,0.6342527270317078,0.838088870048523,0.2878794968128204,0.0,0.0,0.72917240858078,78.30813598632812,88.0,8.047378540039062,-17961.326171875,377.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18835.26171875,18000.0,0.0,0.0,0.4297288656234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547836780548096,0.9547936320304872,-9.90605531114852e-06,0.0,0.0004361201717983,0.0,0.0,117.3518524169922,0.0,0.0,0.0,0.555629551410675,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931637436151504,-2160.337158203125,304.1513977050781,0.6714890599250793,0.1533025950193405,0.1401457041501999,293.64361572265625,297.1499938964844,293.1499938964844,0.0070644947700202,-514.3441772460938,299.9501953125,0.4383884072303772,0.050000000745058,0.0499333813786506,293.2201232910156,297.1499938964844,293.1499938964844,0.3494160771369934,-4817.16015625,304.1651611328125,0.9589285254478456,0.4447565972805023,0.3121635019779205,293.1319580078125,297.1499938964844,293.1499938964844,0.4254919290542602,-7572.1533203125,304.2449035644531,0.9990000128746032,0.6184802651405334,0.4876668751239776,293.1650390625,297.1499938964844,293.1499938964844,0.0144348042085766,-3650.407958984375,304.14849853515625,0.4383884072303772,0.050000000745058,0.2368624657392501,291.3952331542969,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.45123291015625,291.3918762207031,1.0,0.3268289864063263,0.7910173535346985,0.7910173535346985,1.0,1.0,-1.472341537475586,0.6342527270317078,0.838088870048523,0.2878794968128204,0.0,0.0,0.72917240858078,78.30813598632812,88.0,8.047378540039062,-17961.326171875,377.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18835.26171875,18000.0,0.0,0.0,0.4297288656234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547836780548096,0.9547936320304872,-9.90605531114852e-06,0.0,0.0004361201717983,0.0,0.0,117.3518524169922,0.0,0.0,0.0,0.555629551410675,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.093993529677391,-2177.116455078125,304.1495361328125,0.6681441068649292,0.1535051465034485,0.1404284536838531,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958573974668,-506.61334228515625,299.7371520996094,0.4350237250328064,0.050000000745058,0.0500162951648235,293.2198181152344,297.1499938964844,293.1499938964844,0.3499570190906524,-4825.734375,304.1591491699219,0.9521229863166808,0.443043053150177,0.3110373020172119,293.1039733886719,297.1499938964844,293.1499938964844,0.4338276386260986,-7713.5595703125,304.1988830566406,0.9990000128746032,0.6246874332427979,0.4956629276275635,293.1631774902344,297.1499938964844,293.1499938964844,0.0145861553028225,-3677.6865234375,304.14776611328125,0.4350237250328064,0.050000000745058,0.2372557669878006,291.322509765625,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.471923828125,291.3143310546875,1.0,0.3306347727775574,0.7995632886886597,0.7995632886886597,1.0,1.0,-1.4814897775650024,0.6395881772041321,0.8419015407562256,0.2912806868553161,0.0,0.0,0.710353672504425,80.57081604003906,106.0,-84.62448120117188,-17849.73828125,387.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6044006347656,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18571.716796875,18000.0,0.0,0.0,0.4214450716972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895091712474823,0.8951008915901184,-9.162503374682274e-06,0.0,0.0004277131520211,0.0,0.0,100.3917007446289,0.0,0.0,0.0,0.5290907025337219,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.093993529677391,-2177.116455078125,304.1495361328125,0.6681441068649292,0.1535051465034485,0.1404284536838531,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958573974668,-506.61334228515625,299.7371520996094,0.4350237250328064,0.050000000745058,0.0500162951648235,293.2198181152344,297.1499938964844,293.1499938964844,0.3499570190906524,-4825.734375,304.1591491699219,0.9521229863166808,0.443043053150177,0.3110373020172119,293.1039733886719,297.1499938964844,293.1499938964844,0.4338276386260986,-7713.5595703125,304.1988830566406,0.9990000128746032,0.6246874332427979,0.4956629276275635,293.1631774902344,297.1499938964844,293.1499938964844,0.0145861553028225,-3677.6865234375,304.14776611328125,0.4350237250328064,0.050000000745058,0.2372557669878006,291.322509765625,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.471923828125,291.3143310546875,1.0,0.3306347727775574,0.7995632886886597,0.7995632886886597,1.0,1.0,-1.4814897775650024,0.6395881772041321,0.8419015407562256,0.2912806868553161,0.0,0.0,0.710353672504425,80.57081604003906,106.0,-84.62448120117188,-17849.73828125,387.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6044006347656,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18571.716796875,18000.0,0.0,0.0,0.4214450716972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895091712474823,0.8951008915901184,-9.162503374682274e-06,0.0,0.0004277131520211,0.0,0.0,100.3917007446289,0.0,0.0,0.0,0.5290907025337219,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951722562313079,-2200.9013671875,304.1477355957031,0.6591112613677979,0.15362249314785,0.140766441822052,293.65869140625,297.1499938964844,293.1499938964844,0.0067624482326209,-501.4053955078125,299.5048828125,0.4268708229064941,0.050000000745058,0.0502419658005237,293.2197265625,297.1499938964844,293.1499938964844,0.351802796125412,-4848.83984375,304.1530456542969,0.9360714554786682,0.441292405128479,0.3099977672100067,293.1150817871094,297.1499938964844,293.1499938964844,0.45772185921669,-8076.67236328125,304.1426696777344,0.9990000128746032,0.6236876249313354,0.5168062448501587,293.1630554199219,297.1499938964844,293.1499938964844,0.0148557228967547,-3724.525390625,304.1429138183594,0.4268708229064941,0.050000000745058,0.2383262664079666,291.2123413085937,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030334472656,1.0,0.3401625752449035,0.8047176003456116,0.8047176003456116,1.0,1.0,-1.5075783729553225,0.65227872133255,0.855299711227417,0.2986393868923187,0.0,0.0,0.7092061638832092,86.76246643066406,124.0,-137.7599639892578,-17983.333984375,417.0424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7651672363281,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.376953125,18000.0,0.0,0.0,0.4136364758014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728139996528625,0.8728228211402893,-8.828923455439508e-06,0.0,0.0004197884409222,0.0,0.0,94.005126953125,0.0,0.0,0.0,0.5189259648323059,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951722562313079,-2200.9013671875,304.1477355957031,0.6591112613677979,0.15362249314785,0.140766441822052,293.65869140625,297.1499938964844,293.1499938964844,0.0067624482326209,-501.4053955078125,299.5048828125,0.4268708229064941,0.050000000745058,0.0502419658005237,293.2197265625,297.1499938964844,293.1499938964844,0.351802796125412,-4848.83984375,304.1530456542969,0.9360714554786682,0.441292405128479,0.3099977672100067,293.1150817871094,297.1499938964844,293.1499938964844,0.45772185921669,-8076.67236328125,304.1426696777344,0.9990000128746032,0.6236876249313354,0.5168062448501587,293.1630554199219,297.1499938964844,293.1499938964844,0.0148557228967547,-3724.525390625,304.1429138183594,0.4268708229064941,0.050000000745058,0.2383262664079666,291.2123413085937,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030334472656,1.0,0.3401625752449035,0.8047176003456116,0.8047176003456116,1.0,1.0,-1.5075783729553225,0.65227872133255,0.855299711227417,0.2986393868923187,0.0,0.0,0.7092061638832092,86.76246643066406,124.0,-137.7599639892578,-17983.333984375,417.0424499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7651672363281,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.376953125,18000.0,0.0,0.0,0.4136364758014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728139996528625,0.8728228211402893,-8.828923455439508e-06,0.0,0.0004197884409222,0.0,0.0,94.005126953125,0.0,0.0,0.0,0.5189259648323059,4.0,0.0,1.0
