time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964174941182136,-2225.88623046875,304.1464233398437,0.6471157073974609,0.1536524593830108,0.1411401182413101,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429190337657,-496.93304443359375,299.2628479003906,0.4167636632919311,0.050000000745058,0.0505848713219165,293.2201232910156,297.1499938964844,293.1499938964844,0.3538728654384613,-4873.8251953125,304.1486511230469,0.9143198132514954,0.439450591802597,0.3089899718761444,293.16265869140625,297.1499938964844,293.1499938964844,0.4929068684577942,-8592.4169921875,304.0865783691406,0.9990000128746032,0.6149951815605164,0.5473729968070984,293.16558837890625,297.1499938964844,293.1499938964844,0.0151768792420625,-3778.9892578125,304.1307983398437,0.4167636632919311,0.050000000745058,0.2399528473615646,291.0985717773437,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.0899963378906,1.0,0.3538550138473511,0.8062188029289246,0.8062188029289246,1.0,1.0,-1.545872688293457,0.6702044606208801,0.8756682276725769,0.3087631165981293,0.0,0.0,0.723720908164978,96.1650161743164,127.0,-151.07118225097656,-18315.908203125,462.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7094116210937,309.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.248046875,18000.0,0.0,0.0,0.4077700674533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887556254863739,0.8875651955604553,-8.903702109819278e-06,0.0,0.000413834786741,0.0,0.0,97.03130340576172,0.0,0.0,0.0,0.5249825716018677,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964174941182136,-2225.88623046875,304.1464233398437,0.6471157073974609,0.1536524593830108,0.1411401182413101,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429190337657,-496.93304443359375,299.2628479003906,0.4167636632919311,0.050000000745058,0.0505848713219165,293.2201232910156,297.1499938964844,293.1499938964844,0.3538728654384613,-4873.8251953125,304.1486511230469,0.9143198132514954,0.439450591802597,0.3089899718761444,293.16265869140625,297.1499938964844,293.1499938964844,0.4929068684577942,-8592.4169921875,304.0865783691406,0.9990000128746032,0.6149951815605164,0.5473729968070984,293.16558837890625,297.1499938964844,293.1499938964844,0.0151768792420625,-3778.9892578125,304.1307983398437,0.4167636632919311,0.050000000745058,0.2399528473615646,291.0985717773437,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.0899963378906,1.0,0.3538550138473511,0.8062188029289246,0.8062188029289246,1.0,1.0,-1.545872688293457,0.6702044606208801,0.8756682276725769,0.3087631165981293,0.0,0.0,0.723720908164978,96.1650161743164,127.0,-151.07118225097656,-18315.908203125,462.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7094116210937,309.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17795.248046875,18000.0,0.0,0.0,0.4077700674533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887556254863739,0.8875651955604553,-8.903702109819278e-06,0.0,0.000413834786741,0.0,0.0,97.03130340576172,0.0,0.0,0.0,0.5249825716018677,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969582721590995,-2236.709228515625,304.1461181640625,0.6421977281570435,0.1536426544189453,0.1412861943244934,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766260959208,-494.1091613769531,299.1407165527344,0.4127949774265289,0.050000000745058,0.0507434122264385,293.22039794921875,297.1499938964844,293.1499938964844,0.3546953499317169,-4883.6142578125,304.1473999023437,0.905523419380188,0.4385038912296295,0.308452695608139,293.1966857910156,297.1499938964844,293.1499938964844,0.5093891620635986,-8827.3291015625,304.0682983398437,0.9990000128746032,0.608154296875,0.5609439015388489,293.167724609375,297.1499938964844,293.1499938964844,0.0153155094012618,-3802.78759765625,304.1221008300781,0.4127949774265289,0.050000000745058,0.2407048940658569,291.04754638671875,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0408630371094,1.0,0.3595850765705108,0.8063401579856873,0.8063401579856873,1.0,1.0,-1.5627936124801636,0.678048312664032,0.8847453594207764,0.3132608532905578,0.0,0.0,0.7357170581817627,100.5074462890625,127.0,-140.7222442626953,-18493.099609375,483.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59393310546875,309.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17627.83984375,18000.0,0.0,0.0,0.4059128761291504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068940877914428,0.9069031476974488,-9.08077709027566e-06,0.0,0.0004119499935768,0.0,0.0,101.74427795410156,0.0,0.0,0.0,0.5333636999130249,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973684191703796,-2244.86181640625,304.14605712890625,0.637932538986206,0.1536153107881546,0.1414092630147934,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030567348003,-490.5374450683594,299.02178955078125,0.4094085395336151,0.050000000745058,0.0508904978632926,293.22076416015625,297.1499938964844,293.1499938964844,0.3550879955291748,-4888.28759765625,304.1471862792969,0.8981971144676208,0.4375441074371338,0.3078990876674652,293.2325134277344,297.1499938964844,293.1499938964844,0.5232422947883606,-9020.3173828125,304.0581359863281,0.9990000128746032,0.6005277633666992,0.5720300674438477,293.1701965332031,297.1499938964844,293.1499938964844,0.0154233062639832,-3821.39892578125,304.1121520996094,0.4094085395336151,0.050000000745058,0.2414026111364364,291.01031494140625,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.0055236816406,1.0,0.3647672832012176,0.8065388202667236,0.8065388202667236,1.0,1.0,-1.5766249895095823,0.684465229511261,0.8921597599983215,0.3169940114021301,0.0,0.0,0.7488276958465576,104.50453186035156,130.0,-118.53008270263672,-18650.37890625,502.8188781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43017578125,309.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17507.12890625,18000.0,0.0,0.0,0.404821366071701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314366579055786,0.9314460158348083,-9.3329326773528e-06,0.0,0.000410842243582,0.0,0.0,108.15328979492188,0.0,0.0,0.0,0.5441526770591736,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976569950580596,-2250.10546875,304.1469421386719,0.6278092265129089,0.1535311937332153,0.1417219191789627,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451444730162,-481.3463439941406,298.80718994140625,0.4013819694519043,0.050000000745058,0.0512790270149707,293.22149658203125,297.1499938964844,293.1499938964844,0.3537944555282593,-4873.20947265625,304.1504211425781,0.8809782266616821,0.4356036782264709,0.3068555891513824,293.2748413085937,297.1499938964844,293.1499938964844,0.5152926445007324,-8885.8681640625,304.10174560546875,0.9807609915733336,0.5897563695907593,0.5615867972373962,293.1756591796875,297.1499938964844,293.1499938964844,0.0155713390558958,-3844.099609375,304.0898132324219,0.4013819694519043,0.050000000745058,0.2432456165552139,291.0063781738281,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.0083923339844,1.0,0.3723832666873932,0.8100084066390991,0.8100084066390991,1.0,1.0,-1.5658860206604004,0.6798176169395447,0.8860684037208557,0.3148007094860077,0.0,0.0,0.7694337368011475,114.14159393310548,133.0,-18.751802444458008,-18653.4375,522.0767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0486145019531,309.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17498.865234375,18000.0,0.0,0.0,0.4042766988277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812930822372437,0.9813029766082764,-9.921729542838875e-06,0.0,0.0004102894745301,0.0,0.0,122.57913970947266,0.0,0.0,0.0,0.5664401054382324,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976569950580596,-2250.10546875,304.1469421386719,0.6278092265129089,0.1535311937332153,0.1417219191789627,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451444730162,-481.3463439941406,298.80718994140625,0.4013819694519043,0.050000000745058,0.0512790270149707,293.22149658203125,297.1499938964844,293.1499938964844,0.3537944555282593,-4873.20947265625,304.1504211425781,0.8809782266616821,0.4356036782264709,0.3068555891513824,293.2748413085937,297.1499938964844,293.1499938964844,0.5152926445007324,-8885.8681640625,304.10174560546875,0.9807609915733336,0.5897563695907593,0.5615867972373962,293.1756591796875,297.1499938964844,293.1499938964844,0.0155713390558958,-3844.099609375,304.0898132324219,0.4013819694519043,0.050000000745058,0.2432456165552139,291.0063781738281,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.0083923339844,1.0,0.3723832666873932,0.8100084066390991,0.8100084066390991,1.0,1.0,-1.5658860206604004,0.6798176169395447,0.8860684037208557,0.3148007094860077,0.0,0.0,0.7694337368011475,114.14159393310548,133.0,-18.751802444458008,-18653.4375,522.0767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0486145019531,309.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17498.865234375,18000.0,0.0,0.0,0.4042766988277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812930822372437,0.9813029766082764,-9.921729542838875e-06,0.0,0.0004102894745301,0.0,0.0,122.57913970947266,0.0,0.0,0.0,0.5664401054382324,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976373702287674,-2249.350341796875,304.1479797363281,0.6209822297096252,0.1533689349889755,0.1418501734733581,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566960066556,-469.64154052734375,298.5953369140625,0.395894318819046,0.050000000745058,0.0515637807548046,293.2227478027344,297.1499938964844,293.1499938964844,0.3516620099544525,-4848.84765625,304.1537780761719,0.8692688941955566,0.4335416555404663,0.3056462407112121,293.2876281738281,297.1499938964844,293.1499938964844,0.5098198652267456,-8796.8876953125,304.12652587890625,0.9665884971618652,0.58397376537323,0.5556553602218628,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261771917343,-3853.10888671875,304.0654602050781,0.395894318819046,0.050000000745058,0.2445963621139526,291.02410888671875,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252685546875,1.0,0.3780456185340881,0.811306893825531,0.811306893825531,1.0,1.0,-1.559429407119751,0.6769654154777527,0.8824639916419983,0.3133640587329864,0.0,0.0,0.7848924994468689,121.2294692993164,136.0,10.939351081848145,-18599.369140625,536.9487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,309.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.630859375,18000.0,0.0,0.0,0.4050679206848144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177661180496216,1.0177764892578125,-1.0397257938166147e-05,0.0,0.0004110924492124,0.0,0.0,134.21798706054688,0.0,0.0,0.0,0.5832650065422058,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976373702287674,-2249.350341796875,304.1479797363281,0.6209822297096252,0.1533689349889755,0.1418501734733581,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566960066556,-469.64154052734375,298.5953369140625,0.395894318819046,0.050000000745058,0.0515637807548046,293.2227478027344,297.1499938964844,293.1499938964844,0.3516620099544525,-4848.84765625,304.1537780761719,0.8692688941955566,0.4335416555404663,0.3056462407112121,293.2876281738281,297.1499938964844,293.1499938964844,0.5098198652267456,-8796.8876953125,304.12652587890625,0.9665884971618652,0.58397376537323,0.5556553602218628,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261771917343,-3853.10888671875,304.0654602050781,0.395894318819046,0.050000000745058,0.2445963621139526,291.02410888671875,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252685546875,1.0,0.3780456185340881,0.811306893825531,0.811306893825531,1.0,1.0,-1.559429407119751,0.6769654154777527,0.8824639916419983,0.3133640587329864,0.0,0.0,0.7848924994468689,121.2294692993164,136.0,10.939351081848145,-18599.369140625,536.9487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,309.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.630859375,18000.0,0.0,0.0,0.4050679206848144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177661180496216,1.0177764892578125,-1.0397257938166147e-05,0.0,0.0004110924492124,0.0,0.0,134.21798706054688,0.0,0.0,0.0,0.5832650065422058,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0976069346070289,-2248.47216796875,304.1487121582031,0.6158246994018555,0.153255745768547,0.1419475227594375,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603718109428,-457.1529846191406,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494788110256195,-4824.2607421875,304.1561279296875,0.8604965806007385,0.4314968585968017,0.3043858110904693,293.29156494140625,297.1499938964844,293.1499938964844,0.5057135224342346,-8732.640625,304.1410217285156,0.9553776383399964,0.5796758532524109,0.5516150593757629,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504008919,-3858.22314453125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0389709472656,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.382480263710022,0.8104390501976013,0.8104390501976013,1.0,1.0,-1.5547277927398682,0.6746518015861511,0.8800760507583618,0.3121287822723388,0.0,0.0,0.7986921668052673,126.81838989257812,139.0,18.525304794311523,-18541.880859375,548.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,309.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.759765625,18000.0,0.0,0.0,0.406754583120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049059510231018,1.0490703582763672,-1.0810791536641773e-05,0.0,0.0004128041910007,0.0,0.0,144.74209594726562,0.0,0.0,0.0,0.5977253913879395,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0976069346070289,-2248.47216796875,304.1487121582031,0.6158246994018555,0.153255745768547,0.1419475227594375,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603718109428,-457.1529846191406,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494788110256195,-4824.2607421875,304.1561279296875,0.8604965806007385,0.4314968585968017,0.3043858110904693,293.29156494140625,297.1499938964844,293.1499938964844,0.5057135224342346,-8732.640625,304.1410217285156,0.9553776383399964,0.5796758532524109,0.5516150593757629,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504008919,-3858.22314453125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0389709472656,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.382480263710022,0.8104390501976013,0.8104390501976013,1.0,1.0,-1.5547277927398682,0.6746518015861511,0.8800760507583618,0.3121287822723388,0.0,0.0,0.7986921668052673,126.81838989257812,139.0,18.525304794311523,-18541.880859375,548.8261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,309.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.759765625,18000.0,0.0,0.0,0.406754583120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049059510231018,1.0490703582763672,-1.0810791536641773e-05,0.0,0.0004128041910007,0.0,0.0,144.74209594726562,0.0,0.0,0.0,0.5977253913879395,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975919216871261,-2247.91650390625,304.1491394042969,0.6116035580635071,0.1532049626111984,0.1420662850141525,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593854144215,-444.0430603027344,298.1580810546875,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472854793071747,-4799.78173828125,304.1577453613281,0.8534474968910217,0.4295244216918945,0.3031430542469024,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.2333984375,304.1504211425781,0.9458283185958862,0.5758612751960754,0.5481469631195068,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542174518108,-3860.615234375,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861150741577148,0.8095712661743164,0.8095712661743164,1.0,1.0,-1.5505084991455078,0.6725618839263916,0.8779466152191162,0.3110271990299225,0.0,0.0,0.8105738162994385,131.4916229248047,142.0,20.693822860717773,-18488.857421875,558.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,308.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17712.314453125,18000.0,0.0,0.0,0.4090021848678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756086111068726,1.0756198167800903,-1.1171610822202638e-05,0.0,0.0004150852328166,0.0,0.0,154.12721252441406,0.0,0.0,0.0,0.6100567579269409,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975919216871261,-2247.91650390625,304.1491394042969,0.6116035580635071,0.1532049626111984,0.1420662850141525,293.7206420898437,297.1499938964844,293.1499938964844,0.0057593854144215,-444.0430603027344,298.1580810546875,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472854793071747,-4799.78173828125,304.1577453613281,0.8534474968910217,0.4295244216918945,0.3031430542469024,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.2333984375,304.1504211425781,0.9458283185958862,0.5758612751960754,0.5481469631195068,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542174518108,-3860.615234375,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861150741577148,0.8095712661743164,0.8095712661743164,1.0,1.0,-1.5505084991455078,0.6725618839263916,0.8779466152191162,0.3110271990299225,0.0,0.0,0.8105738162994385,131.4916229248047,142.0,20.693822860717773,-18488.857421875,558.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,308.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17712.314453125,18000.0,0.0,0.0,0.4090021848678589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756086111068726,1.0756198167800903,-1.1171610822202638e-05,0.0,0.0004150852328166,0.0,0.0,154.12721252441406,0.0,0.0,0.0,0.6100567579269409,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975863113999366,-2247.67138671875,304.1493225097656,0.6097279191017151,0.153200089931488,0.1421361416578292,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577185168862,-437.2799377441406,298.0472717285156,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461698591709137,-4787.373046875,304.1583557128906,0.8503554463386536,0.4285566508769989,0.3025303483009338,293.2927551269531,297.1499938964844,293.1499938964844,0.4998224675655365,-8645.205078125,304.1539611816406,0.9414741396903992,0.5740372538566589,0.5465007424354553,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496223062276,-3860.884521484375,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.495849609375,291.0629272460937,1.0,0.387723833322525,0.8091374039649963,0.8091374039649963,1.0,1.0,-1.548463225364685,0.6715465188026428,0.8769166469573975,0.3104944825172424,0.0,0.0,0.8156672716140747,133.59381103515625,142.0,21.94694328308105,-18465.265625,562.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,308.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17738.486328125,18000.0,0.0,0.0,0.4102441966533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871080160140991,1.0871193408966064,-1.1331573659845162e-05,0.0,0.0004163456906098,0.0,0.0,158.33346557617188,0.0,0.0,0.0,0.6154147386550903,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975800082087516,-2247.40625,304.1494445800781,0.6079925298690796,0.1532070785760879,0.1422129422426223,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555822327733,-430.3956909179688,297.9361572265625,0.3845884799957275,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450323343276977,-4774.73388671875,304.1589050292969,0.8474759459495544,0.4275967180728912,0.3019205629825592,293.29266357421875,297.1499938964844,293.1499938964844,0.4977888166904449,-8615.896484375,304.15692138671875,0.9373374581336976,0.5722488164901733,0.5448887944221497,293.1941223144531,297.1499938964844,293.1499938964844,0.015641126781702,-3860.575439453125,303.9925231933594,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892284333705902,0.8087390065193176,0.8087390065193176,1.0,1.0,-1.5464389324188232,0.6705447435379028,0.8758941888809204,0.3099716007709503,0.0,0.0,0.8201086521148682,135.57948303222656,130.0,23.52271270751953,-18443.7109375,566.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,308.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.30078125,18000.0,0.0,0.0,0.411521703004837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973304510116575,1.0973418951034546,-1.1476176041469444e-05,0.0,0.000417642208049,0.0,0.0,162.1508331298828,0.0,0.0,0.0,0.620186984539032,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974073484539985,-2243.810791015625,304.1499328613281,0.6091895699501038,0.1533001661300659,0.1422203034162521,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275693207979,-414.6378784179688,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424455821514129,-4745.89892578125,304.1602478027344,0.8477444052696228,0.4257303774356842,0.300573319196701,293.2919311523437,297.1499938964844,293.1499938964844,0.4933078289031982,-8552.0791015625,304.1620483398437,0.9370933175086976,0.5687836408615112,0.5415548086166382,293.197265625,297.1499938964844,293.1499938964844,0.0155034372583031,-3843.202880859375,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869742453098297,0.8079423308372498,0.8079423308372498,1.0,1.0,-1.5404763221740725,0.6676499247550964,0.872826337814331,0.3084428310394287,0.0,0.0,0.826457142829895,134.17315673828125,118.0,30.71709632873535,-18391.40625,559.2169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17831.76171875,18000.0,0.0,0.0,0.4140454232692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134495735168457,1.1134612560272217,-1.1711706065398175e-05,0.0,0.0004202034615445,0.0,0.0,168.35134887695312,0.0,0.0,0.0,0.6277235746383667,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974073484539985,-2243.810791015625,304.1499328613281,0.6091895699501038,0.1533001661300659,0.1422203034162521,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275693207979,-414.6378784179688,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424455821514129,-4745.89892578125,304.1602478027344,0.8477444052696228,0.4257303774356842,0.300573319196701,293.2919311523437,297.1499938964844,293.1499938964844,0.4933078289031982,-8552.0791015625,304.1620483398437,0.9370933175086976,0.5687836408615112,0.5415548086166382,293.197265625,297.1499938964844,293.1499938964844,0.0155034372583031,-3843.202880859375,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869742453098297,0.8079423308372498,0.8079423308372498,1.0,1.0,-1.5404763221740725,0.6676499247550964,0.872826337814331,0.3084428310394287,0.0,0.0,0.826457142829895,134.17315673828125,118.0,30.71709632873535,-18391.40625,559.2169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17831.76171875,18000.0,0.0,0.0,0.4140454232692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134495735168457,1.1134612560272217,-1.1711706065398175e-05,0.0,0.0004202034615445,0.0,0.0,168.35134887695312,0.0,0.0,0.0,0.6277235746383667,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.097156211733818,-2238.66552734375,304.1503601074219,0.6138692498207092,0.1535273641347885,0.1422037184238433,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859074108302,-397.4528198242188,297.4945678710937,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395812511444092,-4713.919921875,304.1615905761719,0.8525068163871765,0.423956036567688,0.2991777658462524,293.29052734375,297.1499938964844,293.1499938964844,0.4884181022644043,-8483.2001953125,304.1661682128906,0.9427922964096068,0.5654681324958801,0.5382131338119507,293.1996459960937,297.1499938964844,293.1499938964844,0.015279727987945,-3813.183837890625,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.381521612405777,0.8071456551551819,0.8071456551551819,1.0,1.0,-1.5333828926086426,0.6642351150512695,0.8691477179527283,0.3066112399101257,0.0,0.0,0.8284745216369629,128.9490203857422,106.0,38.69560623168945,-18332.595703125,541.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719970703125,308.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.1015625,18000.0,0.0,0.0,0.4163023829460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122151017189026,1.1221628189086914,-1.1851495401060674e-05,0.0,0.000422494020313,0.0,0.0,171.8818817138672,0.0,0.0,0.0,0.6318100094795227,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.097156211733818,-2238.66552734375,304.1503601074219,0.6138692498207092,0.1535273641347885,0.1422037184238433,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859074108302,-397.4528198242188,297.4945678710937,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395812511444092,-4713.919921875,304.1615905761719,0.8525068163871765,0.423956036567688,0.2991777658462524,293.29052734375,297.1499938964844,293.1499938964844,0.4884181022644043,-8483.2001953125,304.1661682128906,0.9427922964096068,0.5654681324958801,0.5382131338119507,293.1996459960937,297.1499938964844,293.1499938964844,0.015279727987945,-3813.183837890625,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.381521612405777,0.8071456551551819,0.8071456551551819,1.0,1.0,-1.5333828926086426,0.6642351150512695,0.8691477179527283,0.3066112399101257,0.0,0.0,0.8284745216369629,128.9490203857422,106.0,38.69560623168945,-18332.595703125,541.1077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.719970703125,308.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.1015625,18000.0,0.0,0.0,0.4163023829460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122151017189026,1.1221628189086914,-1.1851495401060674e-05,0.0,0.000422494020313,0.0,0.0,171.8818817138672,0.0,0.0,0.0,0.6318100094795227,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969961285591125,-2235.3837890625,304.15057373046875,0.6177646517753601,0.1537190824747085,0.1422024071216583,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380608834326,-386.740478515625,297.36297607421875,0.3928693532943725,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377948999404907,-4693.978515625,304.16229248046875,0.857021689414978,0.4229312539100647,0.2983350753784179,293.2894592285156,297.1499938964844,293.1499938964844,0.4853810667991638,-8440.6962890625,304.1681213378906,0.9482386112213136,0.5635443925857544,0.5362251400947571,293.2007751464844,297.1499938964844,293.1499938964844,0.0151218585669994,-3791.465576171875,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771669566631317,0.8066867589950562,0.8066867589950562,1.0,1.0,-1.528833270072937,0.6620538234710693,0.8667793869972229,0.3054367899894714,0.0,0.0,0.8274828791618347,124.64244079589844,106.0,42.193546295166016,-18294.09765625,527.0859985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110595703125,308.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3046875,18000.0,0.0,0.0,0.4174382090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233725547790527,1.1233844757080078,-1.1881196769536471e-05,0.0,0.000423646706622,0.0,0.0,172.4833984375,0.0,0.0,0.0,0.632394552230835,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968908071517944,-2233.219970703125,304.15069580078125,0.6207137703895569,0.1538663059473037,0.1422072798013687,293.76220703125,297.1499938964844,293.1499938964844,0.0048392377793788,-379.5068054199219,297.2751770019531,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365926444530487,-4680.5634765625,304.1627197265625,0.8606472611427307,0.4222628474235534,0.29777392745018,293.2886657714844,297.1499938964844,293.1499938964844,0.4833389520645141,-8412.208984375,304.1692199707031,0.9525298476219176,0.5622870326042175,0.5349103808403015,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107145309448,-3775.98681640625,303.9253845214844,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739238381385803,0.8063808679580688,0.8063808679580688,1.0,1.0,-1.525727152824402,0.6605666875839233,0.8651605248451233,0.3046343326568603,0.0,0.0,0.8259133696556091,121.42719268798828,94.0,43.79438781738281,-18266.828125,516.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,308.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.865234375,18000.0,0.0,0.0,0.4180813431739807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122471809387207,1.122483730316162,-1.1877386896230746e-05,0.0,0.0004242993891239,0.0,0.0,172.2238311767578,0.0,0.0,0.0,0.6319826245307922,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966469123959541,-2228.185791015625,304.1508483886719,0.6292984485626221,0.1542933583259582,0.1422424763441085,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929746702313,-361.2581176757813,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336000442504883,-4647.2060546875,304.1634521484375,0.8718263506889343,0.4206394553184509,0.2963794469833374,293.28643798828125,297.1499938964844,293.1499938964844,0.4782528281211853,-8341.5458984375,304.1712646484375,0.96509850025177,0.5592274069786072,0.5316686630249023,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213898599147,-3735.11474609375,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884460449219,1.0,0.3648572266101837,0.8056160807609558,0.8056160807609558,1.0,1.0,-1.5178122520446775,0.6567820906639099,0.8610301613807678,0.302586942911148,0.0,0.0,0.8189274072647095,112.49923706054688,82.0,44.866355895996094,-18191.658203125,489.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18109.099609375,18000.0,0.0,0.0,0.419220358133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141105890274048,1.1141223907470703,-1.1783546142396515e-05,0.0,0.0004254553641658,0.0,0.0,169.2364044189453,0.0,0.0,0.0,0.6281027793884277,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966469123959541,-2228.185791015625,304.1508483886719,0.6292984485626221,0.1542933583259582,0.1422424763441085,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929746702313,-361.2581176757813,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336000442504883,-4647.2060546875,304.1634521484375,0.8718263506889343,0.4206394553184509,0.2963794469833374,293.28643798828125,297.1499938964844,293.1499938964844,0.4782528281211853,-8341.5458984375,304.1712646484375,0.96509850025177,0.5592274069786072,0.5316686630249023,293.2025146484375,297.1499938964844,293.1499938964844,0.0147213898599147,-3735.11474609375,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884460449219,1.0,0.3648572266101837,0.8056160807609558,0.8056160807609558,1.0,1.0,-1.5178122520446775,0.6567820906639099,0.8610301613807678,0.302586942911148,0.0,0.0,0.8189274072647095,112.49923706054688,82.0,44.866355895996094,-18191.658203125,489.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76739501953125,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18109.099609375,18000.0,0.0,0.0,0.419220358133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141105890274048,1.1141223907470703,-1.1783546142396515e-05,0.0,0.0004254553641658,0.0,0.0,169.2364044189453,0.0,0.0,0.0,0.6281027793884277,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965422838926315,-2226.010009765625,304.15087890625,0.6343063116073608,0.1545337885618209,0.1422728449106216,293.7762145996094,297.1499938964844,293.1499938964844,0.0044707925990223,-352.1026916503906,296.9436950683594,0.4057430028915405,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321377336978912,-4630.9326171875,304.1636657714844,0.8785589337348938,0.4198513627052307,0.2956889867782593,293.2851867675781,297.1499938964844,293.1499938964844,0.4757607281208038,-8307.0615234375,304.1719055175781,0.972123920917511,0.5577401518821716,0.5300748348236084,293.20294189453125,297.1499938964844,293.1499938964844,0.0145744681358337,-3714.1044921875,303.8954467773437,0.4057430028915405,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.359905481338501,0.8052337169647217,0.8052337169647217,1.0,1.0,-1.5138163566589355,0.6548735499382019,0.8589427471160889,0.301551878452301,0.0,0.0,0.8139369487762451,107.68875885009766,82.0,43.75111770629883,-18149.599609375,474.2980651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,308.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.43359375,18000.0,0.0,0.0,0.4195103049278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067217588424685,1.1067334413528442,-1.1692611224134453e-05,0.0,0.0004257496329955,0.0,0.0,166.54200744628906,0.0,0.0,0.0,0.6246718168258667,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964536294341087,-2224.151611328125,304.15087890625,0.6398826241493225,0.154789313673973,0.1423116475343704,293.78076171875,297.1499938964844,293.1499938964844,0.0043496889993548,-342.9720764160156,296.8316345214844,0.4099056720733642,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307158350944519,-4615.1328125,304.16375732421875,0.8860846161842346,0.4190779030323028,0.2950041890144348,293.2839050292969,297.1499938964844,293.1499938964844,0.4733293056488037,-8273.50390625,304.17236328125,0.9794774651527404,0.5562798380851746,0.5285001993179321,293.2032470703125,297.1499938964844,293.1499938964844,0.0144281582906842,-3693.05224609375,303.88580322265625,0.4099056720733642,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.21807861328125,1.0,0.3547233045101166,0.8048786520957947,0.8048786520957947,1.0,1.0,-1.5098161697387695,0.6529672145843506,0.856848955154419,0.3005176782608032,0.0,0.0,0.8080889582633972,102.71549987792967,70.0,41.5348014831543,-18104.146484375,459.2278747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864501953125,308.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.54296875,18000.0,0.0,0.0,0.4195975959300995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973058938980105,1.0973175764083862,-1.1574272321013268e-05,0.0,0.0004258381959516,0.0,0.0,163.1207733154297,0.0,0.0,0.0,0.6203050017356873,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963338389992713,-2221.584228515625,304.1507873535156,0.6531174182891846,0.155338317155838,0.142412781715393,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111027821898,-324.8479919433594,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280364274978637,-4585.44384765625,304.16363525390625,0.9036710262298584,0.4175724387168884,0.2936539351940155,293.2812194824219,297.1499938964844,293.1499938964844,0.4687128961086273,-8210.037109375,304.1725769042969,0.9946696162223816,0.5534362196922302,0.5254107117652893,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417169943451,-3651.57373046875,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393993139266967,291.2401428222656,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.2417907714844,1.0,0.3437679409980774,0.8041685819625854,0.8041685819625854,1.0,1.0,-1.5018454790115356,0.6491720080375671,0.8526734113693237,0.2984539270401001,0.0,0.0,0.7943774461746216,92.42672729492188,58.0,34.21916580200195,-18002.3125,428.4568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,308.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18280.744140625,18000.0,0.0,0.0,0.4191351234912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730631351470947,1.0730743408203125,-1.1266283763688987e-05,0.0,0.0004253688675817,0.0,0.0,154.47010803222656,0.0,0.0,0.0,0.6090962290763855,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963338389992713,-2221.584228515625,304.1507873535156,0.6531174182891846,0.155338317155838,0.142412781715393,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111027821898,-324.8479919433594,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280364274978637,-4585.44384765625,304.16363525390625,0.9036710262298584,0.4175724387168884,0.2936539351940155,293.2812194824219,297.1499938964844,293.1499938964844,0.4687128961086273,-8210.037109375,304.1725769042969,0.9946696162223816,0.5534362196922302,0.5254107117652893,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417169943451,-3651.57373046875,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393993139266967,291.2401428222656,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.2417907714844,1.0,0.3437679409980774,0.8041685819625854,0.8041685819625854,1.0,1.0,-1.5018454790115356,0.6491720080375671,0.8526734113693237,0.2984539270401001,0.0,0.0,0.7943774461746216,92.42672729492188,58.0,34.21916580200195,-18002.3125,428.4568786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,308.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18280.744140625,18000.0,0.0,0.0,0.4191351234912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730631351470947,1.0730743408203125,-1.1266283763688987e-05,0.0,0.0004253688675817,0.0,0.0,154.47010803222656,0.0,0.0,0.0,0.6090962290763855,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962342321872711,-2219.240478515625,304.15069580078125,0.6669004559516907,0.1559782773256302,0.1426362097263336,293.798095703125,297.1499938964844,293.1499938964844,0.0038836793974041,-307.2385559082031,296.3795471191406,0.4308494329452514,0.050000000745058,0.0501271076500415,293.2175598144531,297.1499938964844,293.1499938964844,0.3252259194850921,-4554.0224609375,304.1638488769531,0.9224823713302612,0.4161477088928222,0.2924000024795532,293.268798828125,297.1499938964844,293.1499938964844,0.447873055934906,-7906.494140625,304.201416015625,0.9990000128746032,0.5525641441345215,0.5061509609222412,293.2035827636719,297.1499938964844,293.1499938964844,0.0138818211853504,-3612.3125,303.84942626953125,0.4308494329452514,0.050000000745058,0.2377814203500747,291.2721862792969,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2776184082031,1.0,0.3315231204032898,0.8034585118293762,0.8034585118293762,1.0,1.0,-1.4751508235931396,0.6367027759552002,0.8384480476379395,0.2916833460330963,0.0,0.0,0.7764789462089539,83.30953216552734,46.0,56.909461975097656,-17746.34375,391.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,309.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.59765625,18000.0,0.0,0.0,0.4176160991191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041879177093506,1.041890025138855,-1.08776475826744e-05,0.0,0.0004238272376824,0.0,0.0,143.81454467773438,0.0,0.0,0.0,0.5946785807609558,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962342321872711,-2219.240478515625,304.15069580078125,0.6669004559516907,0.1559782773256302,0.1426362097263336,293.798095703125,297.1499938964844,293.1499938964844,0.0038836793974041,-307.2385559082031,296.3795471191406,0.4308494329452514,0.050000000745058,0.0501271076500415,293.2175598144531,297.1499938964844,293.1499938964844,0.3252259194850921,-4554.0224609375,304.1638488769531,0.9224823713302612,0.4161477088928222,0.2924000024795532,293.268798828125,297.1499938964844,293.1499938964844,0.447873055934906,-7906.494140625,304.201416015625,0.9990000128746032,0.5525641441345215,0.5061509609222412,293.2035827636719,297.1499938964844,293.1499938964844,0.0138818211853504,-3612.3125,303.84942626953125,0.4308494329452514,0.050000000745058,0.2377814203500747,291.2721862792969,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2776184082031,1.0,0.3315231204032898,0.8034585118293762,0.8034585118293762,1.0,1.0,-1.4751508235931396,0.6367027759552002,0.8384480476379395,0.2916833460330963,0.0,0.0,0.7764789462089539,83.30953216552734,46.0,56.909461975097656,-17746.34375,391.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177978515625,309.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.59765625,18000.0,0.0,0.0,0.4176160991191864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041879177093506,1.041890025138855,-1.08776475826744e-05,0.0,0.0004238272376824,0.0,0.0,143.81454467773438,0.0,0.0,0.0,0.5946785807609558,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.095895729959011,-2211.763671875,304.1510314941406,0.682620644569397,0.1567831486463546,0.1430101990699768,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537696141749,-288.8013000488281,296.1817932128906,0.4440311789512634,0.050000000745058,0.0498054809868335,293.2161865234375,297.1499938964844,293.1499938964844,0.3212340474128723,-4508.44873046875,304.1658630371094,0.9438339471817015,0.4147116243839264,0.2911731302738189,293.22320556640625,297.1499938964844,293.1499938964844,0.4130812883377075,-7399.64501953125,304.2420349121094,0.9990000128746032,0.5587316155433655,0.4750525951385498,293.202392578125,297.1499938964844,293.1499938964844,0.0135887367650866,-3563.5029296875,303.836181640625,0.4440311789512634,0.050000000745058,0.2362557649612426,291.348876953125,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.3554992675781,1.0,0.3176280558109283,0.8028642535209656,0.8028642535209656,1.0,1.0,-1.4345782995224,0.617948055267334,0.8166301846504211,0.2812297940254211,0.0,0.0,0.7449625134468079,74.44473266601562,49.0,95.09210968017578,-17317.0234375,349.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18642.83203125,18000.0,0.0,0.0,0.4141839742660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879646301269532,0.9879749417304992,-1.026181325869402e-05,0.0,0.0004203440912533,0.0,0.0,126.92964935302734,0.0,0.0,0.0,0.570140540599823,4.0,0.0,1.0
