time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.095895729959011,-2211.763671875,304.1510314941406,0.682620644569397,0.1567831486463546,0.1430101990699768,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537696141749,-288.8013000488281,296.1817932128906,0.4440311789512634,0.050000000745058,0.0498054809868335,293.2161865234375,297.1499938964844,293.1499938964844,0.3212340474128723,-4508.44873046875,304.1658630371094,0.9438339471817015,0.4147116243839264,0.2911731302738189,293.22320556640625,297.1499938964844,293.1499938964844,0.4130812883377075,-7399.64501953125,304.2420349121094,0.9990000128746032,0.5587316155433655,0.4750525951385498,293.202392578125,297.1499938964844,293.1499938964844,0.0135887367650866,-3563.5029296875,303.836181640625,0.4440311789512634,0.050000000745058,0.2362557649612426,291.348876953125,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.3554992675781,1.0,0.3176280558109283,0.8028642535209656,0.8028642535209656,1.0,1.0,-1.4345782995224,0.617948055267334,0.8166301846504211,0.2812297940254211,0.0,0.0,0.7449625134468079,74.44473266601562,49.0,95.09210968017578,-17317.0234375,349.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4577331542969,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18642.83203125,18000.0,0.0,0.0,0.4141839742660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879646301269532,0.9879749417304992,-1.026181325869402e-05,0.0,0.0004203440912533,0.0,0.0,126.92964935302734,0.0,0.0,0.0,0.570140540599823,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0958994403481483,-2211.0185546875,304.1506652832031,0.6954167485237122,0.1576917022466659,0.1436149477958679,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346189349889,-271.3094482421875,295.9738464355469,0.4550115764141083,0.050000000745058,0.0495881140232086,293.2151794433594,297.1499938964844,293.1499938964844,0.3178360760211944,-4470.0751953125,304.1661376953125,0.959088146686554,0.4132379591464996,0.2899971008300781,293.15966796875,297.1499938964844,293.1499938964844,0.3872266709804535,-7027.80419921875,304.253662109375,0.9990000128746032,0.5697488784790039,0.4528235793113708,293.1995544433594,297.1499938964844,293.1499938964844,0.0133885676041245,-3529.236328125,303.8274230957031,0.4550115764141083,0.050000000745058,0.235224649310112,291.40869140625,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352600097656,291.4111328125,1.0,0.308273583650589,0.8022699952125549,0.8022699952125549,1.0,1.0,-1.4056988954544067,0.6046547293663025,0.8010441660881042,0.2737065553665161,0.0,0.0,0.7058795690536499,68.43836975097656,67.0,71.88044738769531,-16861.634765625,321.3213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412780761719,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18880.09375,18000.0,0.0,0.0,0.4083780646324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074093103408812,0.9074186682701112,-9.369763574795796e-06,0.0,0.0004144518170505,0.0,0.0,104.2098617553711,0.0,0.0,0.0,0.5344435572624207,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0958994403481483,-2211.0185546875,304.1506652832031,0.6954167485237122,0.1576917022466659,0.1436149477958679,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346189349889,-271.3094482421875,295.9738464355469,0.4550115764141083,0.050000000745058,0.0495881140232086,293.2151794433594,297.1499938964844,293.1499938964844,0.3178360760211944,-4470.0751953125,304.1661376953125,0.959088146686554,0.4132379591464996,0.2899971008300781,293.15966796875,297.1499938964844,293.1499938964844,0.3872266709804535,-7027.80419921875,304.253662109375,0.9990000128746032,0.5697488784790039,0.4528235793113708,293.1995544433594,297.1499938964844,293.1499938964844,0.0133885676041245,-3529.236328125,303.8274230957031,0.4550115764141083,0.050000000745058,0.235224649310112,291.40869140625,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352600097656,291.4111328125,1.0,0.308273583650589,0.8022699952125549,0.8022699952125549,1.0,1.0,-1.4056988954544067,0.6046547293663025,0.8010441660881042,0.2737065553665161,0.0,0.0,0.7058795690536499,68.43836975097656,67.0,71.88044738769531,-16861.634765625,321.3213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8412780761719,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18880.09375,18000.0,0.0,0.0,0.4083780646324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074093103408812,0.9074186682701112,-9.369763574795796e-06,0.0,0.0004144518170505,0.0,0.0,104.2098617553711,0.0,0.0,0.0,0.5344435572624207,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0961624979972839,-2215.95751953125,304.1500549316406,0.6979110240936279,0.1580652594566345,0.143958494067192,293.8183898925781,297.1499938964844,293.1499938964844,0.0033340931404381,-263.5091857910156,295.8532409667969,0.456846684217453,0.050000000745058,0.0495551712810993,293.2148132324219,297.1499938964844,293.1499938964844,0.3169621229171753,-4460.77001953125,304.164794921875,0.9610386490821838,0.4124879240989685,0.2894569039344787,293.1310119628906,297.1499938964844,293.1499938964844,0.3826055228710174,-6967.17333984375,304.2430114746094,0.9990000128746032,0.5752594470977783,0.4493563771247864,293.1978454589844,297.1499938964844,293.1499938964844,0.0133605478331446,-3525.25048828125,303.8234558105469,0.456846684217453,0.050000000745058,0.2350683957338333,291.412353515625,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.7478942871094,291.4099426269531,1.0,0.3071973919868469,0.8019728660583496,0.8019728660583496,1.0,1.0,-1.401063323020935,0.6025193333625793,0.7985439300537109,0.2724206447601318,0.0,0.0,0.6878707408905029,67.52253723144531,67.0,27.2103271484375,-16691.13671875,317.0453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0553283691406,309.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18896.40625,18000.0,0.0,0.0,0.4046413600444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639137148857117,0.8639225959777832,-8.896241524780635e-06,0.0,0.0004106595588382,0.0,0.0,93.08858489990234,0.0,0.0,0.0,0.5155565142631531,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966408625245094,-2225.36865234375,304.149169921875,0.6976028084754944,0.1583295464515686,0.1442585289478302,293.8220520019531,297.1499938964844,293.1499938964844,0.0032407834660261,-256.52947998046875,295.7127380371094,0.4560502767562866,0.050000000745058,0.0495693907141685,293.2144470214844,297.1499938964844,293.1499938964844,0.3169587254524231,-4461.84521484375,304.1620788574219,0.9593327641487122,0.4117357730865478,0.2889453768730163,293.1103820800781,297.1499938964844,293.1499938964844,0.3838884830474853,-6995.201171875,304.22369384765625,0.9990000128746032,0.5795614123344421,0.4508534073829651,293.1964111328125,297.1499938964844,293.1499938964844,0.013390933163464,-3532.69970703125,303.8181457519531,0.4560502767562866,0.050000000745058,0.2351358532905578,291.3860778808594,291.1499938964844,260.7604064941406,259.1695861816406,279.5693054199219,293.7533874511719,291.37939453125,1.0,0.3080508112907409,0.8018156290054321,0.8018156290054321,1.0,1.0,-1.4026992321014404,0.6032537817955017,0.7994454503059387,0.2728029191493988,0.0,0.0,0.6746242642402649,67.90969848632812,85.0,-31.307008743286133,-16575.978515625,318.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2650756835937,309.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18797.658203125,18000.0,0.0,0.0,0.4005208909511566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255372643470764,0.8255457878112793,-8.472326044284273e-06,0.0,0.000406477774959,0.0,0.0,83.83684539794922,0.0,0.0,0.0,0.499085783958435,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.097871296107769,-2249.869873046875,304.1473999023437,0.6906514763832092,0.1586995720863342,0.1447545140981674,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689316336065,-243.9953765869141,295.39898681640625,0.4486747980117798,0.050000000745058,0.0497090816497802,293.2138061523437,297.1499938964844,293.1499938964844,0.3182697594165802,-4479.31298828125,304.1558837890625,0.9473025798797609,0.4102340936660766,0.2880055010318756,293.0982360839844,297.1499938964844,293.1499938964844,0.3996303975582123,-7245.943359375,304.172607421875,0.9990000128746032,0.5831080675125122,0.4653165638446808,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504510253667,-3566.29052734375,303.8038330078125,0.4486747980117798,0.050000000745058,0.235798493027687,291.28936767578125,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2800598144531,1.0,0.3146682977676391,0.8015012145042419,0.8015012145042419,1.0,1.0,-1.4204829931259155,0.6113648414611816,0.8091181516647339,0.2773092687129974,0.0,0.0,0.6621400117874146,71.75182342529297,103.0,-113.13148498535156,-16557.71484375,336.0864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6108093261719,309.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18418.197265625,18000.0,0.0,0.0,0.3918655216693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778599202632904,0.7786071300506592,-7.92013725003926e-06,0.0,0.0003976936859544,0.0,0.0,73.04324340820312,0.0,0.0,0.0,0.4787536263465881,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.097871296107769,-2249.869873046875,304.1473999023437,0.6906514763832092,0.1586995720863342,0.1447545140981674,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689316336065,-243.9953765869141,295.39898681640625,0.4486747980117798,0.050000000745058,0.0497090816497802,293.2138061523437,297.1499938964844,293.1499938964844,0.3182697594165802,-4479.31298828125,304.1558837890625,0.9473025798797609,0.4102340936660766,0.2880055010318756,293.0982360839844,297.1499938964844,293.1499938964844,0.3996303975582123,-7245.943359375,304.172607421875,0.9990000128746032,0.5831080675125122,0.4653165638446808,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504510253667,-3566.29052734375,303.8038330078125,0.4486747980117798,0.050000000745058,0.235798493027687,291.28936767578125,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.2800598144531,1.0,0.3146682977676391,0.8015012145042419,0.8015012145042419,1.0,1.0,-1.4204829931259155,0.6113648414611816,0.8091181516647339,0.2773092687129974,0.0,0.0,0.6621400117874146,71.75182342529297,103.0,-113.13148498535156,-16557.71484375,336.0864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6108093261719,309.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18418.197265625,18000.0,0.0,0.0,0.3918655216693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778599202632904,0.7786071300506592,-7.92013725003926e-06,0.0,0.0003976936859544,0.0,0.0,73.04324340820312,0.0,0.0,0.0,0.4787536263465881,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993277430534362,-2278.678955078125,304.1458435058594,0.6782780289649963,0.1591310352087021,0.1453778743743896,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042612295597,-231.9756774902344,295.06884765625,0.436684638261795,0.050000000745058,0.0499749295413494,293.21337890625,297.1499938964844,293.1499938964844,0.3201209008693695,-4502.53564453125,304.15087890625,0.9264036417007446,0.4087077379226684,0.2871468961238861,293.1257629394531,297.1499938964844,293.1499938964844,0.4288185834884643,-7688.5419921875,304.11639404296875,0.9990000128746032,0.5789225697517395,0.4916699230670929,293.1951904296875,297.1499938964844,293.1499938964844,0.0137737160548567,-3610.936767578125,303.7837219238281,0.436684638261795,0.050000000745058,0.2370595484972,291.178955078125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.1698608398437,1.0,0.3264720737934112,0.8011868000030518,0.8011868000030518,1.0,1.0,-1.4536628723144531,0.6265599727630615,0.8271029591560364,0.2857972979545593,0.0,0.0,0.6656400561332703,79.06562042236328,121.0,-142.66172790527344,-16787.6953125,369.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689514160156,309.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.474609375,18000.0,0.0,0.0,0.3840500712394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697473764419556,0.7697551250457764,-7.750953955110162e-06,0.0,0.00038976201904,0.0,0.0,70.64912414550781,0.0,0.0,0.0,0.4744463562965393,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993277430534362,-2278.678955078125,304.1458435058594,0.6782780289649963,0.1591310352087021,0.1453778743743896,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042612295597,-231.9756774902344,295.06884765625,0.436684638261795,0.050000000745058,0.0499749295413494,293.21337890625,297.1499938964844,293.1499938964844,0.3201209008693695,-4502.53564453125,304.15087890625,0.9264036417007446,0.4087077379226684,0.2871468961238861,293.1257629394531,297.1499938964844,293.1499938964844,0.4288185834884643,-7688.5419921875,304.11639404296875,0.9990000128746032,0.5789225697517395,0.4916699230670929,293.1951904296875,297.1499938964844,293.1499938964844,0.0137737160548567,-3610.936767578125,303.7837219238281,0.436684638261795,0.050000000745058,0.2370595484972,291.178955078125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.1698608398437,1.0,0.3264720737934112,0.8011868000030518,0.8011868000030518,1.0,1.0,-1.4536628723144531,0.6265599727630615,0.8271029591560364,0.2857972979545593,0.0,0.0,0.6656400561332703,79.06562042236328,121.0,-142.66172790527344,-16787.6953125,369.9046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689514160156,309.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.474609375,18000.0,0.0,0.0,0.3840500712394714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697473764419556,0.7697551250457764,-7.750953955110162e-06,0.0,0.00038976201904,0.0,0.0,70.64912414550781,0.0,0.0,0.0,0.4744463562965393,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008226424455642,-2308.0654296875,304.1447448730469,0.6632447242736816,0.1593803018331527,0.1460299491882324,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389102615416,-219.74337768554688,294.7301330566406,0.4234798848628998,0.050000000745058,0.050348374992609,293.21319580078125,297.1499938964844,293.1499938964844,0.3220873177051544,-4526.5751953125,304.1473388671875,0.9020724296569824,0.4071355164051056,0.2863377928733825,293.1885681152344,297.1499938964844,293.1499938964844,0.4682017862796783,-8267.9384765625,304.06207275390625,0.9990000128746032,0.5668725371360779,0.5264660120010376,293.19873046875,297.1499938964844,293.1499938964844,0.0140267899259924,-3660.6943359375,303.7548217773437,0.4234798848628998,0.050000000745058,0.2388310134410858,291.0692443847656,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.68701171875,291.06011962890625,1.0,0.342034637928009,0.8002495169639587,0.8002495169639587,1.0,1.0,-1.4978164434432983,0.6467934846878052,0.8510229587554932,0.2970732450485229,0.0,0.0,0.6836536526679993,89.3208999633789,124.0,-151.47084045410156,-17210.720703125,418.3704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759338378906,309.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17711.06640625,18000.0,0.0,0.0,0.3786024749279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939071655273438,0.7939150929450989,-7.909319720056374e-06,0.0,0.0003842333971988,0.0,0.0,75.09575653076172,0.0,0.0,0.0,0.4841766357421875,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008226424455642,-2308.0654296875,304.1447448730469,0.6632447242736816,0.1593803018331527,0.1460299491882324,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389102615416,-219.74337768554688,294.7301330566406,0.4234798848628998,0.050000000745058,0.050348374992609,293.21319580078125,297.1499938964844,293.1499938964844,0.3220873177051544,-4526.5751953125,304.1473388671875,0.9020724296569824,0.4071355164051056,0.2863377928733825,293.1885681152344,297.1499938964844,293.1499938964844,0.4682017862796783,-8267.9384765625,304.06207275390625,0.9990000128746032,0.5668725371360779,0.5264660120010376,293.19873046875,297.1499938964844,293.1499938964844,0.0140267899259924,-3660.6943359375,303.7548217773437,0.4234798848628998,0.050000000745058,0.2388310134410858,291.0692443847656,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.68701171875,291.06011962890625,1.0,0.342034637928009,0.8002495169639587,0.8002495169639587,1.0,1.0,-1.4978164434432983,0.6467934846878052,0.8510229587554932,0.2970732450485229,0.0,0.0,0.6836536526679993,89.3208999633789,124.0,-151.47084045410156,-17210.720703125,418.3704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759338378906,309.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17711.06640625,18000.0,0.0,0.0,0.3786024749279022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939071655273438,0.7939150929450989,-7.909319720056374e-06,0.0,0.0003842333971988,0.0,0.0,75.09575653076172,0.0,0.0,0.0,0.4841766357421875,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015957072377204,-2322.952880859375,304.1452941894531,0.6478351950645447,0.1592328697443008,0.146415039896965,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713858194649,-206.73252868652344,294.4223327636719,0.4114072322845459,0.050000000745058,0.0508029088377952,293.2128295898437,297.1499938964844,293.1499938964844,0.3225546181201935,-4532.1240234375,304.147705078125,0.8792451620101929,0.4056102335453033,0.2856064140796661,293.2541198730469,297.1499938964844,293.1499938964844,0.4733449220657348,-8324.4130859375,304.0859680175781,0.9814736247062684,0.5525090098381042,0.5270305275917053,293.2049865722656,297.1499938964844,293.1499938964844,0.0142215471714735,-3697.410888671875,303.7183837890625,0.4114072322845459,0.050000000745058,0.2409871369600296,291.01434326171875,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177001953125,1.0,0.3533686399459839,0.7993122339248657,0.7993122339248657,1.0,1.0,-1.501275658607483,0.6481847763061523,0.8530909419059753,0.2981481850147247,0.0,0.0,0.7073907256126404,100.90535736083984,127.0,-52.951541900634766,-17414.80078125,449.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589172363281,309.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17493.27734375,18000.0,0.0,0.0,0.3762621879577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445348143577576,0.8445431590080261,-8.373856871912722e-06,0.0,0.0003818582918029,0.0,0.0,85.98571014404297,0.0,0.0,0.0,0.5054139494895935,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015957072377204,-2322.952880859375,304.1452941894531,0.6478351950645447,0.1592328697443008,0.146415039896965,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713858194649,-206.73252868652344,294.4223327636719,0.4114072322845459,0.050000000745058,0.0508029088377952,293.2128295898437,297.1499938964844,293.1499938964844,0.3225546181201935,-4532.1240234375,304.147705078125,0.8792451620101929,0.4056102335453033,0.2856064140796661,293.2541198730469,297.1499938964844,293.1499938964844,0.4733449220657348,-8324.4130859375,304.0859680175781,0.9814736247062684,0.5525090098381042,0.5270305275917053,293.2049865722656,297.1499938964844,293.1499938964844,0.0142215471714735,-3697.410888671875,303.7183837890625,0.4114072322845459,0.050000000745058,0.2409871369600296,291.01434326171875,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177001953125,1.0,0.3533686399459839,0.7993122339248657,0.7993122339248657,1.0,1.0,-1.501275658607483,0.6481847763061523,0.8530909419059753,0.2981481850147247,0.0,0.0,0.7073907256126404,100.90535736083984,127.0,-52.951541900634766,-17414.80078125,449.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589172363281,309.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17493.27734375,18000.0,0.0,0.0,0.3762621879577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445348143577576,0.8445431590080261,-8.373856871912722e-06,0.0,0.0003818582918029,0.0,0.0,85.98571014404297,0.0,0.0,0.0,0.5054139494895935,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014746874570846,-2320.26123046875,304.1463928222656,0.6417762637138367,0.1590584963560104,0.1464733481407165,293.85845947265625,297.1499938964844,293.1499938964844,0.0024743985850363,-198.79885864257807,294.3013610839844,0.406909167766571,0.050000000745058,0.0510066822171211,293.2129211425781,297.1499938964844,293.1499938964844,0.3214722275733948,-4519.208984375,304.15008544921875,0.8701776266098022,0.4047944843769073,0.2852080762386322,293.2689208984375,297.1499938964844,293.1499938964844,0.4687503576278686,-8249.9423828125,304.1058349609375,0.9699745178222656,0.5482740998268127,0.5224012732505798,293.2083740234375,297.1499938964844,293.1499938964844,0.0142412828281521,-3700.671630859375,303.70037841796875,0.406909167766571,0.050000000745058,0.2419537454843521,291.035888671875,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0388488769531,1.0,0.3576769232749939,0.7988436222076416,0.7988436222076416,1.0,1.0,-1.4966810941696167,0.6460056304931641,0.8506754636764526,0.2968995869159698,0.0,0.0,0.7128280997276306,105.9802474975586,127.0,-3.7419915199279785,-17403.00390625,460.1920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1763610839844,309.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17597.65234375,18000.0,0.0,0.0,0.3758524954319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.86301189661026,0.8630204796791077,-8.592883204983082e-06,0.0,0.000381442514481,0.0,0.0,90.5694808959961,0.0,0.0,0.0,0.5135082006454468,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013798490166664,-2318.20947265625,304.147216796875,0.6369521617889404,0.1588865518569946,0.1464816927909851,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730148095637,-190.57684326171875,294.17254638671875,0.4033422470092773,0.050000000745058,0.0511805340647697,293.2131652832031,297.1499938964844,293.1499938964844,0.3205330073833465,-4508.169921875,304.1517639160156,0.8628749847412109,0.4039536118507385,0.2847607731819153,293.277099609375,297.1499938964844,293.1499938964844,0.4656034111976623,-8198.80859375,304.1195068359375,0.9602343440055848,0.5451565384864807,0.5191481709480286,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567744478583,-3704.00146484375,303.68194580078125,0.4033422470092773,0.050000000745058,0.2427784204483032,291.0496520996094,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.0513000488281,1.0,0.3613834083080292,0.7983455657958984,0.7983455657958984,1.0,1.0,-1.4934463500976562,0.6444517374038696,0.8489946722984314,0.2959985435009002,0.0,0.0,0.7180953025817871,110.32272338867188,130.0,12.940919876098633,-17368.654296875,469.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9970092773437,309.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17679.900390625,18000.0,0.0,0.0,0.3757748901844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768930435180664,0.8769018054008484,-8.761078788666055e-06,0.0,0.0003813637304119,0.0,0.0,94.1325454711914,0.0,0.0,0.0,0.5197908878326416,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547239661216,-2315.504150390625,304.1483154296875,0.6296872496604919,0.1586154699325561,0.146485149860382,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623456850647,-173.56874084472656,293.90057373046875,0.3977963030338287,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.318789392709732,-4487.98193359375,304.154052734375,0.8516730666160583,0.4022640585899353,0.2837978601455688,293.283935546875,297.1499938964844,293.1499938964844,0.4611812829971313,-8128.0546875,304.13677978515625,0.9445719122886658,0.5405349135398865,0.5146511197090149,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705319449305,-3708.8349609375,303.6450500488281,0.3977963030338287,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973493933677673,0.7973493933677673,1.0,1.0,-1.4888578653335571,0.6422106027603149,0.846647322177887,0.2946862876415252,0.0,0.0,0.7280477285385132,117.44679260253906,133.0,20.8668270111084,-17297.271484375,484.8671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66485595703125,309.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17743.7265625,18000.0,0.0,0.0,0.3763875961303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013360738754272,0.9013451337814332,-9.0447347247391e-06,0.0,0.0003819855628535,0.0,0.0,100.4971694946289,0.0,0.0,0.0,0.5307292938232422,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012547239661216,-2315.504150390625,304.1483154296875,0.6296872496604919,0.1586154699325561,0.146485149860382,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623456850647,-173.56874084472656,293.90057373046875,0.3977963030338287,0.050000000745058,0.051465205848217,293.2135925292969,297.1499938964844,293.1499938964844,0.318789392709732,-4487.98193359375,304.154052734375,0.8516730666160583,0.4022640585899353,0.2837978601455688,293.283935546875,297.1499938964844,293.1499938964844,0.4611812829971313,-8128.0546875,304.13677978515625,0.9445719122886658,0.5405349135398865,0.5146511197090149,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705319449305,-3708.8349609375,303.6450500488281,0.3977963030338287,0.050000000745058,0.2441287785768509,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674356937408447,0.7973493933677673,0.7973493933677673,1.0,1.0,-1.4888578653335571,0.6422106027603149,0.846647322177887,0.2946862876415252,0.0,0.0,0.7280477285385132,117.44679260253906,133.0,20.8668270111084,-17297.271484375,484.8671569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66485595703125,309.0757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17743.7265625,18000.0,0.0,0.0,0.3763875961303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013360738754272,0.9013451337814332,-9.0447347247391e-06,0.0,0.0003819855628535,0.0,0.0,100.4971694946289,0.0,0.0,0.0,0.5307292938232422,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011751517653465,-2313.729248046875,304.1490173339844,0.6243598461151123,0.1584444046020507,0.146527349948883,293.8901672363281,297.1499938964844,293.1499938964844,0.001944531337358,-156.00860595703125,293.621826171875,0.3934184908866882,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170390427112579,-4467.9423828125,304.1556091308594,0.843285858631134,0.4006087481975555,0.2828098833560943,293.28546142578125,297.1499938964844,293.1499938964844,0.4575244784355163,-8071.71337890625,304.14715576171875,0.9323105812072754,0.5368276238441467,0.5112462639808655,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612075433135,-3710.32958984375,303.6089782714844,0.3934184908866882,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.082275390625,1.0,0.3721974194049835,0.796353280544281,0.796353280544281,1.0,1.0,-1.4852055311203003,0.6404023766517639,0.8448031544685364,0.2936119735240936,0.0,0.0,0.7362430691719055,123.14842987060548,121.0,20.836158752441406,-17225.396484375,497.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811950683594,308.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.0859375,18000.0,0.0,0.0,0.3777507841587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921688437461853,0.921697735786438,-9.284579391533043e-06,0.0,0.0003833690425381,0.0,0.0,106.0125503540039,0.0,0.0,0.0,0.5398465991020203,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011751517653465,-2313.729248046875,304.1490173339844,0.6243598461151123,0.1584444046020507,0.146527349948883,293.8901672363281,297.1499938964844,293.1499938964844,0.001944531337358,-156.00860595703125,293.621826171875,0.3934184908866882,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170390427112579,-4467.9423828125,304.1556091308594,0.843285858631134,0.4006087481975555,0.2828098833560943,293.28546142578125,297.1499938964844,293.1499938964844,0.4575244784355163,-8071.71337890625,304.14715576171875,0.9323105812072754,0.5368276238441467,0.5112462639808655,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612075433135,-3710.32958984375,303.6089782714844,0.3934184908866882,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.082275390625,1.0,0.3721974194049835,0.796353280544281,0.796353280544281,1.0,1.0,-1.4852055311203003,0.6404023766517639,0.8448031544685364,0.2936119735240936,0.0,0.0,0.7362430691719055,123.14842987060548,121.0,20.836158752441406,-17225.396484375,497.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811950683594,308.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17788.0859375,18000.0,0.0,0.0,0.3777507841587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921688437461853,0.921697735786438,-9.284579391533043e-06,0.0,0.0003833690425381,0.0,0.0,106.0125503540039,0.0,0.0,0.0,0.5398465991020203,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015933528542518,-2321.29541015625,304.14862060546875,0.6254873871803284,0.1593747586011886,0.1471530646085739,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289032693952,-138.6462860107422,293.355224609375,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158458769321441,-4454.529296875,304.1557006835937,0.8431347012519836,0.3999932408332824,0.2822311222553253,293.280029296875,297.1499938964844,293.1499938964844,0.4546438753604889,-8028.7109375,304.1528015136719,0.931106686592102,0.534500777721405,0.5087949633598328,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938682645559,-3701.05859375,303.5908508300781,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.371094286441803,0.7956450581550598,0.7956450581550598,1.0,1.0,-1.4822323322296145,0.6389437913894653,0.8432885408401489,0.2927442491054535,0.0,0.0,0.7428410053253174,122.7742919921875,109.0,18.27254676818848,-17163.888671875,494.4912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,308.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.841796875,18000.0,0.0,0.0,0.3795662522315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381475448608398,0.9381570219993592,-9.483173926128076e-06,0.0,0.0003852115187328,0.0,0.0,110.63774871826172,0.0,0.0,0.0,0.5472632646560669,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015933528542518,-2321.29541015625,304.14862060546875,0.6254873871803284,0.1593747586011886,0.1471530646085739,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289032693952,-138.6462860107422,293.355224609375,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158458769321441,-4454.529296875,304.1557006835937,0.8431347012519836,0.3999932408332824,0.2822311222553253,293.280029296875,297.1499938964844,293.1499938964844,0.4546438753604889,-8028.7109375,304.1528015136719,0.931106686592102,0.534500777721405,0.5087949633598328,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938682645559,-3701.05859375,303.5908508300781,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.371094286441803,0.7956450581550598,0.7956450581550598,1.0,1.0,-1.4822323322296145,0.6389437913894653,0.8432885408401489,0.2927442491054535,0.0,0.0,0.7428410053253174,122.7742919921875,109.0,18.27254676818848,-17163.888671875,494.4912414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,308.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17827.841796875,18000.0,0.0,0.0,0.3795662522315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381475448608398,0.9381570219993592,-9.483173926128076e-06,0.0,0.0003852115187328,0.0,0.0,110.63774871826172,0.0,0.0,0.0,0.5472632646560669,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017527505755424,-2323.960693359375,304.1488342285156,0.629951536655426,0.1598650366067886,0.1474945247173309,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019696438685,-120.37907409667967,293.0850524902344,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142618536949157,-4436.5146484375,304.1564636230469,0.8478474020957947,0.3989097476005554,0.2814071178436279,293.2766418457031,297.1499938964844,293.1499938964844,0.4514018893241882,-7981.29638671875,304.1572570800781,0.9366574883461,0.5318968892097473,0.5062190890312195,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346800908446,-3678.219482421875,303.570556640625,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.1106872558594,1.0,0.3664008378982544,0.7949368357658386,0.7949368357658386,1.0,1.0,-1.4773880243301392,0.6366236805915833,0.8407643437385559,0.2913988530635834,0.0,0.0,0.7473636269569397,118.37625122070312,97.0,22.606727600097656,-17097.224609375,480.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.240234375,18000.0,0.0,0.0,0.3815657198429107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950831174850464,0.9508408308029176,-9.641616088629236e-06,0.0,0.0003872406959999,0.0,0.0,114.32672882080078,0.0,0.0,0.0,0.5529874563217163,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017527505755424,-2323.960693359375,304.1488342285156,0.629951536655426,0.1598650366067886,0.1474945247173309,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019696438685,-120.37907409667967,293.0850524902344,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142618536949157,-4436.5146484375,304.1564636230469,0.8478474020957947,0.3989097476005554,0.2814071178436279,293.2766418457031,297.1499938964844,293.1499938964844,0.4514018893241882,-7981.29638671875,304.1572570800781,0.9366574883461,0.5318968892097473,0.5062190890312195,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346800908446,-3678.219482421875,303.570556640625,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.1106872558594,1.0,0.3664008378982544,0.7949368357658386,0.7949368357658386,1.0,1.0,-1.4773880243301392,0.6366236805915833,0.8407643437385559,0.2913988530635834,0.0,0.0,0.7473636269569397,118.37625122070312,97.0,22.606727600097656,-17097.224609375,480.6131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.240234375,18000.0,0.0,0.0,0.3815657198429107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950831174850464,0.9508408308029176,-9.641616088629236e-06,0.0,0.0003872406959999,0.0,0.0,114.32672882080078,0.0,0.0,0.0,0.5529874563217163,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017253324389457,-2323.262451171875,304.14910888671875,0.6330967545509338,0.1600672751665115,0.1475657671689987,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866483932361,-111.09331512451172,292.95068359375,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.313283771276474,-4425.33642578125,304.1570739746094,0.8515808582305908,0.3983153700828552,0.2809106111526489,293.275146484375,297.1499938964844,293.1499938964844,0.4495697617530823,-7954.74853515625,304.1592712402344,0.9412437081336976,0.5305845737457275,0.5048633217811584,293.2185363769531,297.1499938964844,293.1499938964844,0.0139326732605695,-3663.12646484375,303.5599365234375,0.3993184864521026,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630751073360443,0.7945826649665833,0.7945826649665833,1.0,1.0,-1.4743950366973877,0.6352023482322693,0.8391926884651184,0.2905754148960113,0.0,0.0,0.7483649849891663,115.18109130859376,97.0,26.2594051361084,-17059.61328125,470.8818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.56640625,18000.0,0.0,0.0,0.3825418055057525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549115300178528,0.9549212455749512,-9.697318091639318e-06,0.0,0.0003882313030771,0.0,0.0,115.56924438476562,0.0,0.0,0.0,0.5548438429832458,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016634926199913,-2321.91162109375,304.1493835449219,0.6368404030799866,0.1602647602558136,0.1476088464260101,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705479748547,-101.74787139892578,292.8165283203125,0.4021071493625641,0.050000000745058,0.0512429662048816,293.2057189941406,297.1499938964844,293.1499938964844,0.3122382760047912,-4413.38427734375,304.1576843261719,0.8561741709709167,0.3977134525775909,0.2803893089294433,293.273681640625,297.1499938964844,293.1499938964844,0.4476583898067474,-7927.1962890625,304.1610412597656,0.9468385577201844,0.5292864441871643,0.5034958720207214,293.2183837890625,297.1499938964844,293.1499938964844,0.0138205960392951,-3646.306884765625,303.54913330078125,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.359247088432312,0.7942315340042114,0.7942315340042114,1.0,1.0,-1.4711921215057373,0.6336857080459595,0.8375064730644226,0.2896966636180877,0.0,0.0,0.7484713196754456,111.49706268310548,85.0,29.594331741333008,-17019.255859375,459.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.55078125,18000.0,0.0,0.0,0.3834553360939026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571755528450012,0.9571852684020996,-9.73272108240053e-06,0.0,0.0003891584347002,0.0,0.0,116.30094909667967,0.0,0.0,0.0,0.5558891296386719,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014856100082397,-2318.190185546875,304.1498718261719,0.6461995840072632,0.1606652587652206,0.1476536393165588,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372169781476,-82.98442840576172,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100388050079345,-4388.2607421875,304.1587829589844,0.8679218888282776,0.396514892578125,0.2793123424053192,293.2707214355469,297.1499938964844,293.1499938964844,0.4437148571014404,-7870.71923828125,304.1639099121094,0.9605000615119934,0.5267547965049744,0.5007719993591309,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769322514534,-3609.101318359375,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.158447265625,1.0,0.3503909409046173,0.7935291528701782,0.7935291528701782,1.0,1.0,-1.4644148349761963,0.6304843425750732,0.8339305520057678,0.2878401577472687,0.0,0.0,0.745954155921936,103.0439910888672,73.0,34.11298751831055,-16930.560546875,435.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,308.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.55859375,18000.0,0.0,0.0,0.3849731981754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558798670768738,0.9558895826339722,-9.736139872984497e-06,0.0,0.0003906988713424,0.0,0.0,116.0870590209961,0.0,0.0,0.0,0.5553642511367798,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014856100082397,-2318.190185546875,304.1498718261719,0.6461995840072632,0.1606652587652206,0.1476536393165588,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372169781476,-82.98442840576172,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100388050079345,-4388.2607421875,304.1587829589844,0.8679218888282776,0.396514892578125,0.2793123424053192,293.2707214355469,297.1499938964844,293.1499938964844,0.4437148571014404,-7870.71923828125,304.1639099121094,0.9605000615119934,0.5267547965049744,0.5007719993591309,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769322514534,-3609.101318359375,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.158447265625,1.0,0.3503909409046173,0.7935291528701782,0.7935291528701782,1.0,1.0,-1.4644148349761963,0.6304843425750732,0.8339305520057678,0.2878401577472687,0.0,0.0,0.745954155921936,103.0439910888672,73.0,34.11298751831055,-16930.560546875,435.005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,308.6161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.55859375,18000.0,0.0,0.0,0.3849731981754303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558798670768738,0.9558895826339722,-9.736139872984497e-06,0.0,0.0003906988713424,0.0,0.0,116.0870590209961,0.0,0.0,0.0,0.5553642511367798,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012835577130317,-2314.03662109375,304.1502380371094,0.6583481431007385,0.1610821634531021,0.1476751863956451,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035608334466,-64.22946166992188,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078020513057709,-4362.76806640625,304.1595764160156,0.8832266330718994,0.3953366875648498,0.2782194018363952,293.26763916015625,297.1499938964844,293.1499938964844,0.4397606551647186,-7814.4921875,304.16583251953125,0.9764754176139832,0.5243211984634399,0.4980992376804352,293.2182006835937,297.1499938964844,293.1499938964844,0.0133207943290472,-3569.271728515625,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397722899913787,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839599609375,1.0,0.3403020203113556,0.7928268313407898,0.7928268313407898,1.0,1.0,-1.4573885202407837,0.6271719932556152,0.8302164673805237,0.2859163880348205,0.0,0.0,0.739976704120636,93.62001037597656,61.0,35.01082992553711,-16830.748046875,407.8447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.6244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.599609375,18000.0,0.0,0.0,0.3859113156795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467390775680542,0.9467487335205078,-9.647425031289458e-06,0.0,0.0003916509158443,0.0,0.0,113.61748504638672,0.0,0.0,0.0,0.551319420337677,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012835577130317,-2314.03662109375,304.1502380371094,0.6583481431007385,0.1610821634531021,0.1476751863956451,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035608334466,-64.22946166992188,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078020513057709,-4362.76806640625,304.1595764160156,0.8832266330718994,0.3953366875648498,0.2782194018363952,293.26763916015625,297.1499938964844,293.1499938964844,0.4397606551647186,-7814.4921875,304.16583251953125,0.9764754176139832,0.5243211984634399,0.4980992376804352,293.2182006835937,297.1499938964844,293.1499938964844,0.0133207943290472,-3569.271728515625,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397722899913787,291.181884765625,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839599609375,1.0,0.3403020203113556,0.7928268313407898,0.7928268313407898,1.0,1.0,-1.4573885202407837,0.6271719932556152,0.8302164673805237,0.2859163880348205,0.0,0.0,0.739976704120636,93.62001037597656,61.0,35.01082992553711,-16830.748046875,407.8447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,308.6244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18110.599609375,18000.0,0.0,0.0,0.3859113156795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467390775680542,0.9467487335205078,-9.647425031289458e-06,0.0,0.0003916509158443,0.0,0.0,113.61748504638672,0.0,0.0,0.0,0.551319420337677,4.0,0.0,1.0
