time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010946929454803,-2310.180908203125,304.1504821777344,0.6738325357437134,0.1615156680345535,0.1476898491382599,293.9423828125,297.1499938964844,293.1499938964844,0.000571442884393,-45.636837005615234,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056206703186035,-4337.982421875,304.1600036621094,0.9024768471717834,0.3941774368286133,0.277123212814331,293.26446533203125,297.1499938964844,293.1499938964844,0.4359367489814758,-7760.4501953125,304.1669006347656,0.993534505367279,0.5219864845275879,0.4954962730407715,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633311346173,-3528.68896484375,303.4830627441406,0.4298146069049835,0.050000000745058,0.2379201352596283,291.2051696777344,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069396972656,1.0,0.3292574286460876,0.7921748161315918,0.7921748161315918,1.0,1.0,-1.4502731561660769,0.6238285899162292,0.8264445662498474,0.2839738726615906,0.0,0.0,0.7310306429862976,83.60550689697266,49.0,32.26319122314453,-16719.126953125,379.43206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.732421875,18000.0,0.0,0.0,0.3861135244369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302977919578552,0.9303072690963744,-9.473491445533e-06,0.0,0.0003918561560567,0.0,0.0,109.13468933105467,0.0,0.0,0.0,0.5440247058868408,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010946929454803,-2310.180908203125,304.1504821777344,0.6738325357437134,0.1615156680345535,0.1476898491382599,293.9423828125,297.1499938964844,293.1499938964844,0.000571442884393,-45.636837005615234,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056206703186035,-4337.982421875,304.1600036621094,0.9024768471717834,0.3941774368286133,0.277123212814331,293.26446533203125,297.1499938964844,293.1499938964844,0.4359367489814758,-7760.4501953125,304.1669006347656,0.993534505367279,0.5219864845275879,0.4954962730407715,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633311346173,-3528.68896484375,303.4830627441406,0.4298146069049835,0.050000000745058,0.2379201352596283,291.2051696777344,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069396972656,1.0,0.3292574286460876,0.7921748161315918,0.7921748161315918,1.0,1.0,-1.4502731561660769,0.6238285899162292,0.8264445662498474,0.2839738726615906,0.0,0.0,0.7310306429862976,83.60550689697266,49.0,32.26319122314453,-16719.126953125,379.43206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18186.732421875,18000.0,0.0,0.0,0.3861135244369507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302977919578552,0.9303072690963744,-9.473491445533e-06,0.0,0.0003918561560567,0.0,0.0,109.13468933105467,0.0,0.0,0.0,0.5440247058868408,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008753255009651,-2305.572265625,304.15069580078125,0.6898368000984192,0.1620183140039444,0.1477979719638824,293.951416015625,297.1499938964844,293.1499938964844,0.0004674532683566,-30.247255325317383,291.7359313964844,0.4432820081710815,0.050000000745058,0.0498218685388565,293.2015991210937,297.1499938964844,293.1499938964844,0.3032038509845733,-4310.26611328125,304.1607666015625,0.9234191179275512,0.3930583596229553,0.2760926783084869,293.2517395019531,297.1499938964844,293.1499938964844,0.4158404767513275,-7462.73291015625,304.196533203125,0.9990000128746032,0.5216007828712463,0.4766761660575866,293.2177429199219,297.1499938964844,293.1499938964844,0.0128253353759646,-3489.349853515625,303.4624938964844,0.4432820081710815,0.050000000745058,0.2363334894180297,291.2387084960937,291.1499938964844,261.2965087890625,259.6259765625,279.8497314453125,293.8142395019531,291.2449035644531,1.0,0.3168370723724365,0.7915228009223938,0.7915228009223938,1.0,1.0,-1.424282431602478,0.6117955446243286,0.8124869465827942,0.2773278653621673,0.0,0.0,0.7175167798995972,74.68321990966797,37.0,60.36599349975586,-16459.46875,344.9588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,308.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18276.666015625,18000.0,0.0,0.0,0.385317325592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065737128257751,0.9065829515457152,-9.223909728461877e-06,0.0,0.0003910481173079,0.0,0.0,102.86540985107422,0.0,0.0,0.0,0.5334680676460266,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008753255009651,-2305.572265625,304.15069580078125,0.6898368000984192,0.1620183140039444,0.1477979719638824,293.951416015625,297.1499938964844,293.1499938964844,0.0004674532683566,-30.247255325317383,291.7359313964844,0.4432820081710815,0.050000000745058,0.0498218685388565,293.2015991210937,297.1499938964844,293.1499938964844,0.3032038509845733,-4310.26611328125,304.1607666015625,0.9234191179275512,0.3930583596229553,0.2760926783084869,293.2517395019531,297.1499938964844,293.1499938964844,0.4158404767513275,-7462.73291015625,304.196533203125,0.9990000128746032,0.5216007828712463,0.4766761660575866,293.2177429199219,297.1499938964844,293.1499938964844,0.0128253353759646,-3489.349853515625,303.4624938964844,0.4432820081710815,0.050000000745058,0.2363334894180297,291.2387084960937,291.1499938964844,261.2965087890625,259.6259765625,279.8497314453125,293.8142395019531,291.2449035644531,1.0,0.3168370723724365,0.7915228009223938,0.7915228009223938,1.0,1.0,-1.424282431602478,0.6117955446243286,0.8124869465827942,0.2773278653621673,0.0,0.0,0.7175167798995972,74.68321990966797,37.0,60.36599349975586,-16459.46875,344.9588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,308.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18276.666015625,18000.0,0.0,0.0,0.385317325592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065737128257751,0.9065829515457152,-9.223909728461877e-06,0.0,0.0003910481173079,0.0,0.0,102.86540985107422,0.0,0.0,0.0,0.5334680676460266,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006034314632415,-2299.870361328125,304.15106201171875,0.698219358921051,0.1623414903879165,0.1479163020849228,293.9559020996094,297.1499938964844,293.1499938964844,0.0004140696546528,-19.772401809692383,291.6266174316406,0.4507477283477783,0.050000000745058,0.0496682599186897,293.2012023925781,297.1499938964844,293.1499938964844,0.3013584017753601,-4288.66162109375,304.16217041015625,0.934738039970398,0.3924809098243713,0.2755873501300812,293.2311706542969,297.1499938964844,293.1499938964844,0.3986734747886657,-7208.3525390625,304.2192687988281,0.9990000128746032,0.5243377089500427,0.4611364305019378,293.21710205078125,297.1499938964844,293.1499938964844,0.0126893678680062,-3464.454345703125,303.454833984375,0.4507477283477783,0.050000000745058,0.2356048375368118,291.2805480957031,291.1499938964844,261.3265686035156,259.6517639160156,279.9018859863281,293.8581237792969,291.288330078125,1.0,0.3099250495433807,0.7911968231201172,0.7911968231201172,1.0,1.0,-1.4041050672531128,0.6025291681289673,0.8015758991241455,0.2721099257469177,0.0,0.0,0.7046718001365662,70.44527435302734,37.0,90.18316650390624,-16246.642578125,325.3950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,308.81561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18414.69140625,18000.0,0.0,0.0,0.3842354714870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8860896229743958,0.8860986232757568,-9.027676242112648e-06,0.0,0.0003899501462001,0.0,0.0,97.7829818725586,0.0,0.0,0.0,0.5244523286819458,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003494188189506,-2294.46435546875,304.1513366699219,0.7075684666633606,0.1627397686243057,0.1480896919965744,293.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281677246094,0.4594126939773559,0.050000000745058,0.0495105013251304,293.200927734375,297.1499938964844,293.1499938964844,0.2994077801704407,-4265.83056640625,304.1634826660156,0.9471410512924194,0.391886293888092,0.2750643491744995,293.2023010253906,297.1499938964844,293.1499938964844,0.3803489506244659,-6936.6630859375,304.23992919921875,0.9990000128746032,0.5289749503135681,0.4446113109588623,293.2158203125,297.1499938964844,293.1499938964844,0.0125548373907804,-3439.156005859375,303.4492492675781,0.4594126939773559,0.050000000745058,0.234856516122818,291.3260498046875,291.1499938964844,261.35711669921875,259.6780090332031,279.9679260253906,293.9251708984375,291.333984375,1.0,0.3026265203952789,0.7909774780273438,0.7909774780273438,1.0,1.0,-1.3827611207962036,0.5927650332450867,0.7899960875511169,0.2666166722774505,0.0,0.0,0.6883724331855774,66.088134765625,40.0,107.8450164794922,-15986.6083984375,305.52557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341796875,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18579.140625,18000.0,0.0,0.0,0.3825418353080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567181825637817,0.8567269444465637,-8.747806532483082e-06,0.0,0.000388231332181,0.0,0.0,90.77522277832033,0.0,0.0,0.0,0.5117964148521423,4.0,0.0,1.0
649020,293.1424255371094,297.1499938964844,293.1499938964844,0.0995487123727798,-2278.84033203125,304.1522827148437,0.7193652391433716,0.1615577787160873,0.1476019769906997,293.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537475585937,0.4715995490550995,0.050000000745058,0.0493006482720375,293.20074462890625,297.1499938964844,293.1499938964844,0.2966912686824798,-4234.7626953125,304.1633605957031,0.9640241265296936,0.3906376361846924,0.2740554511547088,293.1340026855469,297.1499938964844,293.1499938964844,0.3546504974365234,-6560.07421875,304.2518310546875,0.9990000128746032,0.5414901971817017,0.4216218292713165,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856831341981,-3408.36328125,303.4389953613281,0.4715995490550995,0.050000000745058,0.233861044049263,291.3764038085937,291.1499938964844,261.41949462890625,259.7315979003906,279.99786376953125,293.8976135253906,291.3757019042969,1.0,0.2928744554519653,0.7905388474464417,0.7905388474464417,1.0,1.0,-1.351912021636963,0.57871013879776,0.7732018232345581,0.2585928738117218,0.0,0.0,0.6535142660140991,60.25822448730469,58.0,51.53845977783203,-15518.958984375,278.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,308.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18763.91796875,18000.0,0.0,0.0,0.3771834671497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804979085922241,0.780505895614624,-8.016657375264913e-06,0.0,0.0003827932523563,0.0,0.0,73.98816680908203,0.0,0.0,0.0,0.47978475689888,4.0,0.0,1.0
649080,293.1424255371094,297.1499938964844,293.1499938964844,0.0995487123727798,-2278.84033203125,304.1522827148437,0.7193652391433716,0.1615577787160873,0.1476019769906997,293.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6537475585937,0.4715995490550995,0.050000000745058,0.0493006482720375,293.20074462890625,297.1499938964844,293.1499938964844,0.2966912686824798,-4234.7626953125,304.1633605957031,0.9640241265296936,0.3906376361846924,0.2740554511547088,293.1340026855469,297.1499938964844,293.1499938964844,0.3546504974365234,-6560.07421875,304.2518310546875,0.9990000128746032,0.5414901971817017,0.4216218292713165,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856831341981,-3408.36328125,303.4389953613281,0.4715995490550995,0.050000000745058,0.233861044049263,291.3764038085937,291.1499938964844,261.41949462890625,259.7315979003906,279.99786376953125,293.8976135253906,291.3757019042969,1.0,0.2928744554519653,0.7905388474464417,0.7905388474464417,1.0,1.0,-1.351912021636963,0.57871013879776,0.7732018232345581,0.2585928738117218,0.0,0.0,0.6535142660140991,60.25822448730469,58.0,51.53845977783203,-15518.958984375,278.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7270202636719,308.9813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18763.91796875,18000.0,0.0,0.0,0.3771834671497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804979085922241,0.780505895614624,-8.016657375264913e-06,0.0,0.0003827932523563,0.0,0.0,73.98816680908203,0.0,0.0,0.0,0.47978475689888,4.0,0.0,1.0
649140,293.15557861328125,297.1499938964844,293.1499938964844,0.0978599265217781,-2247.833740234375,304.1542663574219,0.716655433177948,0.1590601801872253,0.1452125608921051,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.4725060760974884,0.050000000745058,0.0492839217185974,293.200927734375,297.1499938964844,293.1499938964844,0.2961369752883911,-4229.8857421875,304.1597900390625,0.9644030332565308,0.3893134295940399,0.2731402516365051,293.0821533203125,297.1499938964844,293.1499938964844,0.3517001867294311,-6531.123046875,304.221923828125,0.9990000128746032,0.5524768829345703,0.4197276830673218,293.2096862792969,297.1499938964844,293.1499938964844,0.012380177155137,-3411.41162109375,303.4229736328125,0.4725060760974884,0.050000000745058,0.2337816953659057,291.3468017578125,291.1499938964844,261.4833374023437,259.78643798828125,280.0234069824219,293.88531494140625,291.3416442871094,1.0,0.2922386229038238,0.7901002168655396,0.7901002168655396,1.0,1.0,-1.3455407619476318,0.5758159756660461,0.7697247862815857,0.2567532956600189,0.0,0.0,0.6286620497703552,59.72497177124024,76.0,-29.520463943481445,-15250.1513671875,274.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15777587890625,309.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18599.068359375,18000.0,0.0,0.0,0.3697003722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162075638771057,0.7162149548530579,-7.383373031188967e-06,0.0,0.0003751988697331,0.0,0.0,61.27881622314453,0.0,0.0,0.0,0.4531571567058563,4.0,0.0,1.0
649200,293.15557861328125,297.1499938964844,293.1499938964844,0.0978599265217781,-2247.833740234375,304.1542663574219,0.716655433177948,0.1590601801872253,0.1452125608921051,293.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.4725060760974884,0.050000000745058,0.0492839217185974,293.200927734375,297.1499938964844,293.1499938964844,0.2961369752883911,-4229.8857421875,304.1597900390625,0.9644030332565308,0.3893134295940399,0.2731402516365051,293.0821533203125,297.1499938964844,293.1499938964844,0.3517001867294311,-6531.123046875,304.221923828125,0.9990000128746032,0.5524768829345703,0.4197276830673218,293.2096862792969,297.1499938964844,293.1499938964844,0.012380177155137,-3411.41162109375,303.4229736328125,0.4725060760974884,0.050000000745058,0.2337816953659057,291.3468017578125,291.1499938964844,261.4833374023437,259.78643798828125,280.0234069824219,293.88531494140625,291.3416442871094,1.0,0.2922386229038238,0.7901002168655396,0.7901002168655396,1.0,1.0,-1.3455407619476318,0.5758159756660461,0.7697247862815857,0.2567532956600189,0.0,0.0,0.6286620497703552,59.72497177124024,76.0,-29.520463943481445,-15250.1513671875,274.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15777587890625,309.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18599.068359375,18000.0,0.0,0.0,0.3697003722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162075638771057,0.7162149548530579,-7.383373031188967e-06,0.0,0.0003751988697331,0.0,0.0,61.27881622314453,0.0,0.0,0.0,0.4531571567058563,4.0,0.0,1.0
649260,293.1578063964844,297.1499938964844,293.1499938964844,0.0977500900626182,-2247.089599609375,304.1529541015625,0.7071262001991272,0.1584461480379104,0.1443487852811813,293.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.4652159512042999,0.050000000745058,0.0494137778878212,293.2015686035156,297.1499938964844,293.1499938964844,0.2967849969863891,-4239.2548828125,304.15545654296875,0.9519057273864746,0.3878958821296692,0.2722681164741516,293.0693664550781,297.1499938964844,293.1499938964844,0.3664270043373108,-6768.63818359375,304.1731262207031,0.9990000128746032,0.556868851184845,0.4341523945331573,293.208251953125,297.1499938964844,293.1499938964844,0.0124754318967461,-3435.0947265625,303.4018859863281,0.4652159512042999,0.050000000745058,0.2343976944684982,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.05535888671875,293.9089050292969,291.2665710449219,1.0,0.2985937595367431,0.7897922992706299,0.7897922992706299,1.0,1.0,-1.3616585731506348,0.5831336379051208,0.7785248756408691,0.2606964707374573,0.0,0.0,0.6166390180587769,63.2740364074707,94.0,-88.88721466064453,-15217.869140625,289.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5140075683594,309.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18331.62109375,18000.0,0.0,0.0,0.3613513112068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778972148895264,0.6779041886329651,-6.992079761403147e-06,0.0,0.0003667256678454,0.0,0.0,54.28129959106445,0.0,0.0,0.0,0.4373401403427124,4.0,0.0,1.0
649320,293.1578063964844,297.1499938964844,293.1499938964844,0.0977500900626182,-2247.089599609375,304.1529541015625,0.7071262001991272,0.1584461480379104,0.1443487852811813,293.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28387451171875,0.4652159512042999,0.050000000745058,0.0494137778878212,293.2015686035156,297.1499938964844,293.1499938964844,0.2967849969863891,-4239.2548828125,304.15545654296875,0.9519057273864746,0.3878958821296692,0.2722681164741516,293.0693664550781,297.1499938964844,293.1499938964844,0.3664270043373108,-6768.63818359375,304.1731262207031,0.9990000128746032,0.556868851184845,0.4341523945331573,293.208251953125,297.1499938964844,293.1499938964844,0.0124754318967461,-3435.0947265625,303.4018859863281,0.4652159512042999,0.050000000745058,0.2343976944684982,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.05535888671875,293.9089050292969,291.2665710449219,1.0,0.2985937595367431,0.7897922992706299,0.7897922992706299,1.0,1.0,-1.3616585731506348,0.5831336379051208,0.7785248756408691,0.2606964707374573,0.0,0.0,0.6166390180587769,63.2740364074707,94.0,-88.88721466064453,-15217.869140625,289.8720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5140075683594,309.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18331.62109375,18000.0,0.0,0.0,0.3613513112068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778972148895264,0.6779041886329651,-6.992079761403147e-06,0.0,0.0003667256678454,0.0,0.0,54.28129959106445,0.0,0.0,0.0,0.4373401403427124,4.0,0.0,1.0
649380,293.1518859863281,297.1499938964844,293.1499938964844,0.0991097837686538,-2274.01171875,304.149658203125,0.6938205361366272,0.1594340950250625,0.1451218277215957,293.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4510480165481567,0.050000000745058,0.049662634730339,293.2026672363281,297.1499938964844,293.1499938964844,0.2978842854499817,-4253.65869140625,304.1518249511719,0.9296751022338868,0.3863670229911804,0.2714100182056427,293.0955505371094,297.1499938964844,293.1499938964844,0.3943989276885986,-7198.90380859375,304.1187744140625,0.9990000128746032,0.553680419921875,0.4605394601821899,293.2088928222656,297.1499938964844,293.1499938964844,0.012624935247004,-3469.4599609375,303.3746337890625,0.4510480165481567,0.050000000745058,0.2355781495571136,291.1860656738281,291.1499938964844,261.614013671875,259.898681640625,280.0873107910156,293.9510803222656,291.1784362792969,1.0,0.3103627860546112,0.7894843816757202,0.7894843816757202,1.0,1.0,-1.3949403762817385,0.5982843637466431,0.7966560125350952,0.2690352201461792,0.0,0.0,0.6176732778549194,70.12947082519531,112.0,-114.0727081298828,-15404.94921875,320.4989624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6980285644531,309.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.16796875,18000.0,0.0,0.0,0.3536185324192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682793498039246,0.6682862043380737,-6.850948011560831e-06,0.0,0.0003588778490666,0.0,0.0,52.34192657470703,0.0,0.0,0.0,0.4329819083213806,4.0,0.0,1.0
649440,293.1518859863281,297.1499938964844,293.1499938964844,0.0991097837686538,-2274.01171875,304.149658203125,0.6938205361366272,0.1594340950250625,0.1451218277215957,293.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.4510480165481567,0.050000000745058,0.049662634730339,293.2026672363281,297.1499938964844,293.1499938964844,0.2978842854499817,-4253.65869140625,304.1518249511719,0.9296751022338868,0.3863670229911804,0.2714100182056427,293.0955505371094,297.1499938964844,293.1499938964844,0.3943989276885986,-7198.90380859375,304.1187744140625,0.9990000128746032,0.553680419921875,0.4605394601821899,293.2088928222656,297.1499938964844,293.1499938964844,0.012624935247004,-3469.4599609375,303.3746337890625,0.4510480165481567,0.050000000745058,0.2355781495571136,291.1860656738281,291.1499938964844,261.614013671875,259.898681640625,280.0873107910156,293.9510803222656,291.1784362792969,1.0,0.3103627860546112,0.7894843816757202,0.7894843816757202,1.0,1.0,-1.3949403762817385,0.5982843637466431,0.7966560125350952,0.2690352201461792,0.0,0.0,0.6176732778549194,70.12947082519531,112.0,-114.0727081298828,-15404.94921875,320.4989624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6980285644531,309.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.16796875,18000.0,0.0,0.0,0.3536185324192047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682793498039246,0.6682862043380737,-6.850948011560831e-06,0.0,0.0003588778490666,0.0,0.0,52.34192657470703,0.0,0.0,0.0,0.4329819083213806,4.0,0.0,1.0
649500,293.1459655761719,297.1499938964844,293.1499938964844,0.1002593263983726,-2296.164794921875,304.14764404296875,0.686715841293335,0.1605689227581024,0.146073579788208,294.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4430663287639618,0.050000000745058,0.0498267784714698,293.2033996582031,297.1499938964844,293.1499938964844,0.2984215319156647,-4260.5615234375,304.1505126953125,0.9164230823516846,0.385553240776062,0.2709773480892181,293.1219787597656,297.1499938964844,293.1499938964844,0.4122839868068695,-7467.91259765625,304.0919494628906,0.9990000128746032,0.5491900444030762,0.4771470129489898,293.2100830078125,297.1499938964844,293.1499938964844,0.0127100897952914,-3488.47314453125,303.3584899902344,0.4430663287639618,0.050000000745058,0.2363567799329757,291.142822265625,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.9831237792969,291.1357116699219,1.0,0.3178369998931885,0.7893304228782654,0.7893304228782654,1.0,1.0,-1.416628360748291,0.6081868410110474,0.8084415197372437,0.2745065689086914,0.0,0.0,0.6224920153617859,74.6556167602539,112.0,-116.01789093017578,-15561.951171875,341.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7055358886719,309.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.529296875,18000.0,0.0,0.0,0.3504308462142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731690168380737,0.6731758713722229,-6.864067017886555e-06,0.0,0.0003556427545845,0.0,0.0,52.96535873413086,0.0,0.0,0.0,0.4346650540828705,4.0,0.0,1.0
649560,293.1390075683594,297.1499938964844,293.1499938964844,0.1017784848809242,-2325.101806640625,304.1452941894531,0.6798465847969055,0.161988765001297,0.1474644839763641,294.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4350955486297607,0.050000000745058,0.0500148497521877,293.20428466796875,297.1499938964844,293.1499938964844,0.2989310026168823,-4267.0615234375,304.1495056152344,0.9032764434814452,0.3847040235996246,0.2705380618572235,293.1567077636719,297.1499938964844,293.1499938964844,0.4322989284992218,-7764.7626953125,304.0661315917969,0.9990000128746032,0.5427309274673462,0.4954915642738342,293.2119445800781,297.1499938964844,293.1499938964844,0.012798854149878,-3508.2001953125,303.34033203125,0.4350955486297607,0.050000000745058,0.2372489124536514,291.1010131835937,291.1499938964844,261.68017578125,259.9554748535156,280.099365234375,293.9740600585937,291.09344482421875,1.0,0.3261585235595703,0.7888480424880981,0.7888480424880981,1.0,1.0,-1.441086769104004,0.6193404793739319,0.8217462301254272,0.2806594371795654,0.0,0.0,0.6299363374710083,79.84281158447266,115.0,-119.79761505126952,-15765.2861328125,365.6346130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65185546875,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.26953125,18000.0,0.0,0.0,0.347900390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683765172958374,0.6837721467018127,-6.927512004040182e-06,0.0,0.0003530746616888,0.0,0.0,54.54945373535156,0.0,0.0,0.0,0.4386663138866424,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1039000302553176,-2365.325439453125,304.1434936523437,0.6651510000228882,0.1629127413034439,0.1492270678281784,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4211142957210541,0.050000000745058,0.0504278913140296,293.2059020996094,297.1499938964844,293.1499938964844,0.2996282875537872,-4275.9189453125,304.148681640625,0.8796719908714294,0.3830010592937469,0.2696589827537536,293.22930908203125,297.1499938964844,293.1499938964844,0.4451804161071777,-7942.12158203125,304.0765380859375,0.9853691458702089,0.5277807116508484,0.5037926435470581,293.2185974121094,297.1499938964844,293.1499938964844,0.0129586094990372,-3544.324462890625,303.2952880859375,0.4211142957210541,0.050000000745058,0.2392082065343856,291.0263061523437,291.1499938964844,261.7464294433594,260.0123596191406,280.06707763671875,293.876708984375,291.02813720703125,1.0,0.3382407426834106,0.7878832221031189,0.7878832221031189,1.0,1.0,-1.454608917236328,0.6253669857978821,0.8292419910430908,0.2841556370258331,0.0,0.0,0.6525854468345642,90.54776000976562,118.0,-67.79131317138672,-16039.2705078125,398.8980102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17582.037109375,18000.0,0.0,0.0,0.3451557755470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247720956802368,0.7247793674468994,-7.229813490994275e-06,0.0,0.0003502892213873,0.0,0.0,61.32770538330078,0.0,0.0,0.0,0.4547878503799438,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1039000302553176,-2365.325439453125,304.1434936523437,0.6651510000228882,0.1629127413034439,0.1492270678281784,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.4211142957210541,0.050000000745058,0.0504278913140296,293.2059020996094,297.1499938964844,293.1499938964844,0.2996282875537872,-4275.9189453125,304.148681640625,0.8796719908714294,0.3830010592937469,0.2696589827537536,293.22930908203125,297.1499938964844,293.1499938964844,0.4451804161071777,-7942.12158203125,304.0765380859375,0.9853691458702089,0.5277807116508484,0.5037926435470581,293.2185974121094,297.1499938964844,293.1499938964844,0.0129586094990372,-3544.324462890625,303.2952880859375,0.4211142957210541,0.050000000745058,0.2392082065343856,291.0263061523437,291.1499938964844,261.7464294433594,260.0123596191406,280.06707763671875,293.876708984375,291.02813720703125,1.0,0.3382407426834106,0.7878832221031189,0.7878832221031189,1.0,1.0,-1.454608917236328,0.6253669857978821,0.8292419910430908,0.2841556370258331,0.0,0.0,0.6525854468345642,90.54776000976562,118.0,-67.79131317138672,-16039.2705078125,398.8980102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17582.037109375,18000.0,0.0,0.0,0.3451557755470276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247720956802368,0.7247793674468994,-7.229813490994275e-06,0.0,0.0003502892213873,0.0,0.0,61.32770538330078,0.0,0.0,0.0,0.4547878503799438,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.103783942759037,-2362.22021484375,304.1458740234375,0.6519750356674194,0.1626170724630355,0.1494974642992019,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.4111556708812713,0.050000000745058,0.0508143119513988,293.2082824707031,297.1499938964844,293.1499938964844,0.2972671687602997,-4247.63623046875,304.15301513671875,0.8609338402748108,0.3811063766479492,0.268673688173294,293.2588806152344,297.1499938964844,293.1499938964844,0.4369148910045624,-7803.43994140625,304.1141662597656,0.9615015983581544,0.5197136402130127,0.4950434565544128,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673853516578,-3546.5791015625,303.2528076171875,0.4111556708812713,0.050000000745058,0.2410412281751632,291.0691223144531,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.8746643066406,291.0714111328125,1.0,0.3468202352523803,0.7869184613227844,0.7869184613227844,1.0,1.0,-1.4462921619415283,0.6214171648025513,0.824874997138977,0.2819062173366546,0.0,0.0,0.6604226231575012,100.1850128173828,121.0,17.90435791015625,-16006.7470703125,418.2527465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17759.55078125,18000.0,0.0,0.0,0.344477891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528232932090759,0.7528308033943176,-7.526685749326134e-06,0.0,0.000349601265043,0.0,0.0,66.86067962646484,0.0,0.0,0.0,0.4665281474590301,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.103783942759037,-2362.22021484375,304.1458740234375,0.6519750356674194,0.1626170724630355,0.1494974642992019,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.4111556708812713,0.050000000745058,0.0508143119513988,293.2082824707031,297.1499938964844,293.1499938964844,0.2972671687602997,-4247.63623046875,304.15301513671875,0.8609338402748108,0.3811063766479492,0.268673688173294,293.2588806152344,297.1499938964844,293.1499938964844,0.4369148910045624,-7803.43994140625,304.1141662597656,0.9615015983581544,0.5197136402130127,0.4950434565544128,293.2262878417969,297.1499938964844,293.1499938964844,0.0129673853516578,-3546.5791015625,303.2528076171875,0.4111556708812713,0.050000000745058,0.2410412281751632,291.0691223144531,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.8746643066406,291.0714111328125,1.0,0.3468202352523803,0.7869184613227844,0.7869184613227844,1.0,1.0,-1.4462921619415283,0.6214171648025513,0.824874997138977,0.2819062173366546,0.0,0.0,0.6604226231575012,100.1850128173828,121.0,17.90435791015625,-16006.7470703125,418.2527465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.9382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17759.55078125,18000.0,0.0,0.0,0.344477891921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528232932090759,0.7528308033943176,-7.526685749326134e-06,0.0,0.000349601265043,0.0,0.0,66.86067962646484,0.0,0.0,0.0,0.4665281474590301,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035470962524414,-2357.328125,304.1476135253906,0.6429991126060486,0.1622068583965301,0.149404302239418,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.404812604188919,0.050000000745058,0.0511082038283348,293.2109680175781,297.1499938964844,293.1499938964844,0.295183777809143,-4223.2236328125,304.15545654296875,0.8481592535972595,0.37908536195755,0.2675023972988128,293.2683410644531,297.1499938964844,293.1499938964844,0.4323110282421112,-7728.595703125,304.1334533691406,0.943835437297821,0.5150120258331299,0.4903535842895508,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623552784323,-3548.39794921875,303.2095031738281,0.404812604188919,0.050000000745058,0.2424353063106537,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.899658203125,291.0917358398437,1.0,0.3533141613006592,0.7860466241836548,0.7860466241836548,1.0,1.0,-1.441169500350952,0.6189656257629395,0.8222038149833679,0.2804255485534668,0.0,0.0,0.6669243574142456,107.53472137451172,109.0,25.91531753540039,-15912.7041015625,433.5870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70263671875,308.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.17578125,18000.0,0.0,0.0,0.344849944114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692801356315613,0.7692878842353821,-7.69894086261047e-06,0.0,0.0003499788581393,0.0,0.0,70.22345733642578,0.0,0.0,0.0,0.473626047372818,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035470962524414,-2357.328125,304.1476135253906,0.6429991126060486,0.1622068583965301,0.149404302239418,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.404812604188919,0.050000000745058,0.0511082038283348,293.2109680175781,297.1499938964844,293.1499938964844,0.295183777809143,-4223.2236328125,304.15545654296875,0.8481592535972595,0.37908536195755,0.2675023972988128,293.2683410644531,297.1499938964844,293.1499938964844,0.4323110282421112,-7728.595703125,304.1334533691406,0.943835437297821,0.5150120258331299,0.4903535842895508,293.2328491210937,297.1499938964844,293.1499938964844,0.0129623552784323,-3548.39794921875,303.2095031738281,0.404812604188919,0.050000000745058,0.2424353063106537,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.1505432128906,293.899658203125,291.0917358398437,1.0,0.3533141613006592,0.7860466241836548,0.7860466241836548,1.0,1.0,-1.441169500350952,0.6189656257629395,0.8222038149833679,0.2804255485534668,0.0,0.0,0.6669243574142456,107.53472137451172,109.0,25.91531753540039,-15912.7041015625,433.5870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70263671875,308.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.17578125,18000.0,0.0,0.0,0.344849944114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692801356315613,0.7692878842353821,-7.69894086261047e-06,0.0,0.0003499788581393,0.0,0.0,70.22345733642578,0.0,0.0,0.0,0.473626047372818,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031913682818412,-2350.325927734375,304.14898681640625,0.641358494758606,0.1619328111410141,0.1491636931896209,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639962673187,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928342223167419,-4195.8779296875,304.15753173828125,0.8450469374656677,0.3770440518856048,0.2661177814006805,293.2705383300781,297.1499938964844,293.1499938964844,0.4285956919193268,-7670.265625,304.14501953125,0.9390660524368286,0.5115612149238586,0.4869389235973358,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605067729949,-3534.0654296875,303.1682434082031,0.4038639962673187,0.050000000745058,0.2426575571298599,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.2023010253906,293.9310913085937,291.1109619140625,1.0,0.353259801864624,0.7851748466491699,0.7851748466491699,1.0,1.0,-1.4354432821273804,0.6162329912185669,0.8192102909088135,0.2788112759590149,0.0,0.0,0.6710844039916992,108.6196060180664,97.0,27.434206008911133,-15804.12890625,433.1712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361267089844,308.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.97265625,18000.0,0.0,0.0,0.345857560634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810810804367065,0.7810888886451721,-7.82420283940155e-06,0.0,0.0003510014503262,0.0,0.0,72.70670318603516,0.0,0.0,0.0,0.4786791503429413,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031913682818412,-2350.325927734375,304.14898681640625,0.641358494758606,0.1619328111410141,0.1491636931896209,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639962673187,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928342223167419,-4195.8779296875,304.15753173828125,0.8450469374656677,0.3770440518856048,0.2661177814006805,293.2705383300781,297.1499938964844,293.1499938964844,0.4285956919193268,-7670.265625,304.14501953125,0.9390660524368286,0.5115612149238586,0.4869389235973358,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605067729949,-3534.0654296875,303.1682434082031,0.4038639962673187,0.050000000745058,0.2426575571298599,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.2023010253906,293.9310913085937,291.1109619140625,1.0,0.353259801864624,0.7851748466491699,0.7851748466491699,1.0,1.0,-1.4354432821273804,0.6162329912185669,0.8192102909088135,0.2788112759590149,0.0,0.0,0.6710844039916992,108.6196060180664,97.0,27.434206008911133,-15804.12890625,433.1712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361267089844,308.5982971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.97265625,18000.0,0.0,0.0,0.345857560634613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810810804367065,0.7810888886451721,-7.82420283940155e-06,0.0,0.0003510014503262,0.0,0.0,72.70670318603516,0.0,0.0,0.0,0.4786791503429413,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1030031666159629,-2346.65478515625,304.1495056152344,0.6425174474716187,0.1618628203868866,0.1490359157323837,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4048351943492889,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915850579738617,-4181.38720703125,304.158447265625,0.846038818359375,0.3760336339473724,0.2653781771659851,293.2703857421875,297.1499938964844,293.1499938964844,0.4268222451210022,-7643.14501953125,304.1491394042969,0.940272331237793,0.5100646615028381,0.4854269325733185,293.2398376464844,297.1499938964844,293.1499938964844,0.0127824237570166,-3522.194580078125,303.1485595703125,0.4048351943492889,0.050000000745058,0.2424304187297821,291.1190490722656,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.1206970214844,1.0,0.3516003489494324,0.7847389578819275,0.7847389578819275,1.0,1.0,-1.4322569370269775,0.6147196292877197,0.817537248134613,0.2779202759265899,0.0,0.0,0.6721692085266113,107.35083770751952,97.0,27.52474975585937,-15745.3046875,428.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,308.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.57421875,18000.0,0.0,0.0,0.3464775085449219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784850537776947,0.7848584055900574,-7.867232852731831e-06,0.0,0.0003516306169331,0.0,0.0,73.5320053100586,0.0,0.0,0.0,0.4803152084350586,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028180047869682,-2343.054443359375,304.1499328613281,0.6446840763092041,0.1618299484252929,0.1489119827747345,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4065266251564026,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903077006340027,-4166.5966796875,304.15924072265625,0.8483034372329712,0.3750291168689728,0.2646180093288421,293.269775390625,297.1499938964844,293.1499938964844,0.4250736236572265,-7616.7744140625,304.1524658203125,0.9432281851768494,0.5086607336997986,0.4839852154254913,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925408840179,-3508.206298828125,303.1294250488281,0.4065266251564026,0.050000000745058,0.2420428246259689,291.128662109375,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9627990722656,291.1302795410156,1.0,0.3491080999374389,0.7844239473342896,0.7844239473342896,1.0,1.0,-1.4289016723632812,0.6131447553634644,0.8157569766044617,0.2770024836063385,0.0,0.0,0.6726288199424744,105.22277069091795,85.0,27.31622695922852,-15685.154296875,421.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,308.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.126953125,18000.0,0.0,0.0,0.3471159636974334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787212073802948,0.7872199416160583,-7.896685019659344e-06,0.0,0.0003522785846143,0.0,0.0,74.069580078125,0.0,0.0,0.0,0.4813573658466339,4.0,0.0,1.0
650220,293.1463623046875,297.1499938964844,293.1499938964844,0.1024593859910965,-2336.10009765625,304.1505432128906,0.6516934633255005,0.1618533879518509,0.1486797928810119,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876862287521362,-4136.29736328125,304.1605224609375,0.8561519980430603,0.3730303645133972,0.2630508840084076,293.2677001953125,297.1499938964844,293.1499938964844,0.4216046929359436,-7565.29736328125,304.1573791503906,0.9533239006996156,0.506045401096344,0.4812350869178772,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881155788898,-3475.5576171875,303.092529296875,0.4118124842643738,0.050000000745058,0.2409078925848007,291.1476745605469,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.9927062988281,291.1492919921875,1.0,0.3421745598316192,0.7837939858436584,0.7837939858436584,1.0,1.0,-1.4217908382415771,0.6098148822784424,0.8119760155677795,0.2750703394412994,0.0,0.0,0.6716668009757996,99.03998565673828,73.0,26.881723403930664,-15562.68359375,402.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.3482997119426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787753164768219,0.7877610921859741,-7.914811249065679e-06,0.0,0.0003534799325279,0.0,0.0,74.2743148803711,0.0,0.0,0.0,0.4816679060459137,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1024593859910965,-2336.10009765625,304.1505432128906,0.6516934633255005,0.1618533879518509,0.1486797928810119,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876862287521362,-4136.29736328125,304.1605224609375,0.8561519980430603,0.3730303645133972,0.2630508840084076,293.2677001953125,297.1499938964844,293.1499938964844,0.4216046929359436,-7565.29736328125,304.1573791503906,0.9533239006996156,0.506045401096344,0.4812350869178772,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881155788898,-3475.5576171875,303.092529296875,0.4118124842643738,0.050000000745058,0.2409078925848007,291.1476745605469,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.9927062988281,291.1492919921875,1.0,0.3421745598316192,0.7837939858436584,0.7837939858436584,1.0,1.0,-1.4217908382415771,0.6098148822784424,0.8119760155677795,0.2750703394412994,0.0,0.0,0.6716668009757996,99.03998565673828,73.0,26.881723403930664,-15562.68359375,402.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.3482997119426727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787753164768219,0.7877610921859741,-7.914811249065679e-06,0.0,0.0003534799325279,0.0,0.0,74.2743148803711,0.0,0.0,0.0,0.4816679060459137,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021193489432334,-2329.520263671875,304.15093994140625,0.6621159911155701,0.1619660258293151,0.1484694182872772,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850026190280914,-4105.32470703125,304.1614685058594,0.8681366443634033,0.3710334002971649,0.2614360451698303,293.2649841308594,297.1499938964844,293.1499938964844,0.4181652367115021,-7515.033203125,304.1606140136719,0.9675771594047546,0.5036113262176514,0.4786044359207153,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639909386634,-3438.8046875,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.1663513183594,291.1499938964844,262.1277770996094,260.3382263183594,280.35186767578125,294.0203857421875,291.1679077148437,1.0,0.333295464515686,0.7831640839576721,0.7831640839576721,1.0,1.0,-1.4143131971359253,0.6063186526298523,0.807994544506073,0.2730505764484405,0.0,0.0,0.6682271957397461,91.09207153320312,61.0,26.12508583068848,-15437.71875,379.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.283203125,18000.0,0.0,0.0,0.3491522371768951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827160358428955,0.7827239036560059,-7.878555152274203e-06,0.0,0.0003543451311998,0.0,0.0,73.31720733642578,0.0,0.0,0.0,0.4796189367771148,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021193489432334,-2329.520263671875,304.15093994140625,0.6621159911155701,0.1619660258293151,0.1484694182872772,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850026190280914,-4105.32470703125,304.1614685058594,0.8681366443634033,0.3710334002971649,0.2614360451698303,293.2649841308594,297.1499938964844,293.1499938964844,0.4181652367115021,-7515.033203125,304.1606140136719,0.9675771594047546,0.5036113262176514,0.4786044359207153,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639909386634,-3438.8046875,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.1663513183594,291.1499938964844,262.1277770996094,260.3382263183594,280.35186767578125,294.0203857421875,291.1679077148437,1.0,0.333295464515686,0.7831640839576721,0.7831640839576721,1.0,1.0,-1.4143131971359253,0.6063186526298523,0.807994544506073,0.2730505764484405,0.0,0.0,0.6682271957397461,91.09207153320312,61.0,26.12508583068848,-15437.71875,379.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.283203125,18000.0,0.0,0.0,0.3491522371768951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827160358428955,0.7827239036560059,-7.878555152274203e-06,0.0,0.0003543451311998,0.0,0.0,73.31720733642578,0.0,0.0,0.0,0.4796189367771148,4.0,0.0,1.0
