time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071919679641,-2323.493408203125,304.151123046875,0.6761530637741089,0.1621416509151458,0.1482798904180526,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823026478290558,-4074.196533203125,304.1621398925781,0.884431004524231,0.3690283894538879,0.2597850859165191,293.261962890625,297.1499938964844,293.1499938964844,0.4148031175136566,-7466.41162109375,304.16265869140625,0.984399437904358,0.5013116002082825,0.4760653972625732,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316697284579,-3399.93310546875,303.0223693847656,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1837158203125,291.1499938964844,262.1854858398437,260.38726806640625,280.3979187011719,294.04608154296875,291.1850891113281,1.0,0.3229939639568329,0.7825725674629211,0.7825725674629211,1.0,1.0,-1.4066290855407717,0.6027344465255737,0.8038946390151978,0.2709907591342926,0.0,0.0,0.6625503301620483,82.04729461669922,49.0,24.214956283569336,-15309.7900390625,354.3245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.025390625,18000.0,0.0,0.0,0.3494752645492553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724282145500183,0.7724359631538391,-7.791159987391438e-06,0.0,0.000354672956746,0.0,0.0,71.29268646240234,0.0,0.0,0.0,0.4753654599189758,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071919679641,-2323.493408203125,304.151123046875,0.6761530637741089,0.1621416509151458,0.1482798904180526,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823026478290558,-4074.196533203125,304.1621398925781,0.884431004524231,0.3690283894538879,0.2597850859165191,293.261962890625,297.1499938964844,293.1499938964844,0.4148031175136566,-7466.41162109375,304.16265869140625,0.984399437904358,0.5013116002082825,0.4760653972625732,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316697284579,-3399.93310546875,303.0223693847656,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1837158203125,291.1499938964844,262.1854858398437,260.38726806640625,280.3979187011719,294.04608154296875,291.1850891113281,1.0,0.3229939639568329,0.7825725674629211,0.7825725674629211,1.0,1.0,-1.4066290855407717,0.6027344465255737,0.8038946390151978,0.2709907591342926,0.0,0.0,0.6625503301620483,82.04729461669922,49.0,24.214956283569336,-15309.7900390625,354.3245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.061279296875,308.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.025390625,18000.0,0.0,0.0,0.3494752645492553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724282145500183,0.7724359631538391,-7.791159987391438e-06,0.0,0.000354672956746,0.0,0.0,71.29268646240234,0.0,0.0,0.0,0.4753654599189758,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382632613182,-2318.305908203125,304.1512145996094,0.6935490369796753,0.1623708605766296,0.1481242775917053,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.446131557226181,0.050000000745058,0.049761239439249,293.2210693359375,297.1499938964844,293.1499938964844,0.2796266973018646,-4043.367431640625,304.1625366210937,0.9047207236289978,0.3670181632041931,0.2581178843975067,293.2581481933594,297.1499938964844,293.1499938964844,0.4086608290672302,-7375.4423828125,304.1694030761719,0.9990000128746032,0.499242901802063,0.4705387949943542,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038393557071,-3361.173095703125,302.98828125,0.446131557226181,0.050000000745058,0.2360458970069885,291.1990661621094,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2006225585937,1.0,0.3115015625953674,0.7819811105728149,0.7819811105728149,1.0,1.0,-1.395336031913757,0.5974664092063904,0.7978695631027222,0.2681483030319214,0.0,0.0,0.6549729108810425,72.6349868774414,37.0,23.74018859863281,-15155.294921875,326.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,308.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18153.21484375,18000.0,0.0,0.0,0.3491262793540954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757642924785614,0.7576505541801453,-7.660803930775728e-06,0.0,0.0003543187922332,0.0,0.0,68.41016387939453,0.0,0.0,0.0,0.4692493975162506,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382632613182,-2318.305908203125,304.1512145996094,0.6935490369796753,0.1623708605766296,0.1481242775917053,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.446131557226181,0.050000000745058,0.049761239439249,293.2210693359375,297.1499938964844,293.1499938964844,0.2796266973018646,-4043.367431640625,304.1625366210937,0.9047207236289978,0.3670181632041931,0.2581178843975067,293.2581481933594,297.1499938964844,293.1499938964844,0.4086608290672302,-7375.4423828125,304.1694030761719,0.9990000128746032,0.499242901802063,0.4705387949943542,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038393557071,-3361.173095703125,302.98828125,0.446131557226181,0.050000000745058,0.2360458970069885,291.1990661621094,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2006225585937,1.0,0.3115015625953674,0.7819811105728149,0.7819811105728149,1.0,1.0,-1.395336031913757,0.5974664092063904,0.7978695631027222,0.2681483030319214,0.0,0.0,0.6549729108810425,72.6349868774414,37.0,23.74018859863281,-15155.294921875,326.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,308.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18153.21484375,18000.0,0.0,0.0,0.3491262793540954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757642924785614,0.7576505541801453,-7.660803930775728e-06,0.0,0.0003543187922332,0.0,0.0,68.41016387939453,0.0,0.0,0.0,0.4692493975162506,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013369187712669,-2314.22998046875,304.1513671875,0.7012979388237,0.1625449508428573,0.1481235176324844,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4533166885375976,0.050000000745058,0.0496196039021015,293.2215576171875,297.1499938964844,293.1499938964844,0.2779782712459564,-4024.041259765625,304.16326904296875,0.9141373038291932,0.3660238087177276,0.2573230862617492,293.24755859375,297.1499938964844,293.1499938964844,0.393578290939331,-7149.26806640625,304.1932678222656,0.9990000128746032,0.4999409019947052,0.4560858607292175,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958543658256,-3341.160400390625,302.9734191894531,0.4533166885375976,0.050000000745058,0.2353740483522415,291.2198791503906,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.1125183105469,291.2261047363281,1.0,0.3049663007259369,0.7816853523254395,0.7816853523254395,1.0,1.0,-1.376029133796692,0.5886254906654358,0.7874037027359009,0.2632287442684173,0.0,0.0,0.648373544216156,68.72477722167969,37.0,54.34131622314453,-14981.7685546875,308.7630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,308.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18198.576171875,18000.0,0.0,0.0,0.3485394716262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476071715354919,0.7476148009300232,-7.577495580335379e-06,0.0,0.0003537232405506,0.0,0.0,66.52918243408203,0.0,0.0,0.0,0.4650646150112152,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009072735905647,-2305.62890625,304.1518859863281,0.7097507119178772,0.1622530966997146,0.1480276435613632,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503967285156,0.4616781175136566,0.050000000745058,0.0494724735617637,293.2221374511719,297.1499938964844,293.1499938964844,0.2758923172950744,-3999.3134765625,304.1646423339844,0.9253392219543456,0.3650016784667969,0.2565139532089233,293.2268981933594,297.1499938964844,293.1499938964844,0.3766714930534363,-6895.865234375,304.2160949707031,0.9990000128746032,0.5027523636817932,0.4405162930488586,293.2469177246094,297.1499938964844,293.1499938964844,0.011573533527553,-3316.77880859375,302.9619140625,0.4616781175136566,0.050000000745058,0.234676107764244,291.25982666015625,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666320800781,1.0,0.2979818284511566,0.781452476978302,0.781452476978302,1.0,1.0,-1.3552396297454834,0.5791364312171936,0.7761031985282898,0.2579611539840698,0.0,0.0,0.6370713114738464,64.65576934814453,25.0,79.8677749633789,-14772.9111328125,290.3448181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702941894531,308.43780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18322.578125,18000.0,0.0,0.0,0.3474922478199005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302014827728271,0.7302089333534241,-7.44621593185002e-06,0.0,0.0003526604559738,0.0,0.0,63.42900848388672,0.0,0.0,0.0,0.4579982459545135,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981222242116928,-2252.7451171875,304.156005859375,0.7237043380737305,0.1585693061351776,0.1452497541904449,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.4783060550689697,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721758484840393,-3955.63623046875,304.1659240722656,0.9513627290725708,0.3629189431667328,0.2548549175262451,293.1623840332031,297.1499938964844,293.1499938964844,0.3410159349441528,-6360.65625,304.2532043457031,0.9990000128746032,0.513826310634613,0.4070203006267547,293.244140625,297.1499938964844,293.1499938964844,0.0113587565720081,-3274.475830078125,302.94189453125,0.4783060550689697,0.050000000745058,0.2332569062709808,291.3200378417969,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141662597656,291.32421875,1.0,0.2826952040195465,0.7809867858886719,0.7809867858886719,1.0,1.0,-1.3076454401016235,0.5574996471405029,0.7501457333564758,0.2459957748651504,0.0,0.0,0.6100811958312988,56.316402435302734,43.0,76.00814056396484,-14258.4052734375,252.1829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552978515625,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18506.05859375,18000.0,0.0,0.0,0.3436360359191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783486604690552,0.6783557534217834,-7.03532123225159e-06,0.0,0.0003487468929961,0.0,0.0,54.598426818847656,0.0,0.0,0.0,0.4375569820404053,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981222242116928,-2252.7451171875,304.156005859375,0.7237043380737305,0.1585693061351776,0.1452497541904449,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31396484375,0.4783060550689697,0.050000000745058,0.0491732880473136,293.223388671875,297.1499938964844,293.1499938964844,0.2721758484840393,-3955.63623046875,304.1659240722656,0.9513627290725708,0.3629189431667328,0.2548549175262451,293.1623840332031,297.1499938964844,293.1499938964844,0.3410159349441528,-6360.65625,304.2532043457031,0.9990000128746032,0.513826310634613,0.4070203006267547,293.244140625,297.1499938964844,293.1499938964844,0.0113587565720081,-3274.475830078125,302.94189453125,0.4783060550689697,0.050000000745058,0.2332569062709808,291.3200378417969,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141662597656,291.32421875,1.0,0.2826952040195465,0.7809867858886719,0.7809867858886719,1.0,1.0,-1.3076454401016235,0.5574996471405029,0.7501457333564758,0.2459957748651504,0.0,0.0,0.6100811958312988,56.316402435302734,43.0,76.00814056396484,-14258.4052734375,252.1829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552978515625,308.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18506.05859375,18000.0,0.0,0.0,0.3436360359191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783486604690552,0.6783557534217834,-7.03532123225159e-06,0.0,0.0003487468929961,0.0,0.0,54.598426818847656,0.0,0.0,0.0,0.4375569820404053,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.095168299973011,-2197.5068359375,304.1587219238281,0.7248232364654541,0.1555337011814117,0.1417645961046219,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4833886921405792,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697445750236511,-3927.921875,304.16455078125,0.9592671394348145,0.3607222735881805,0.2532811462879181,293.0992736816406,297.1499938964844,293.1499938964844,0.3274159133434295,-6165.9560546875,304.2401733398437,0.9990000128746032,0.5263825058937073,0.3952822387218475,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637104466557,-3258.1494140625,302.91796875,0.4833886921405792,0.050000000745058,0.2327865213155746,291.3326721191406,291.1499938964844,262.38751220703125,260.5574645996094,280.5869445800781,294.082763671875,291.3294982910156,1.0,0.2778226733207702,0.780521035194397,0.780521035194397,1.0,1.0,-1.2867779731750488,0.5480684638023376,0.7387095093727112,0.2405839711427688,0.0,0.0,0.583916962146759,53.47471237182617,61.0,9.728466033935549,-13885.8974609375,237.9859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94390869140625,308.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18506.845703125,18000.0,0.0,0.0,0.3373667001724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211673617362976,0.6211739182472229,-6.575239694939228e-06,0.0,0.0003423843008931,0.0,0.0,45.72874450683594,0.0,0.0,0.0,0.4155427813529968,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.095168299973011,-2197.5068359375,304.1587219238281,0.7248232364654541,0.1555337011814117,0.1417645961046219,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.4833886921405792,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697445750236511,-3927.921875,304.16455078125,0.9592671394348145,0.3607222735881805,0.2532811462879181,293.0992736816406,297.1499938964844,293.1499938964844,0.3274159133434295,-6165.9560546875,304.2401733398437,0.9990000128746032,0.5263825058937073,0.3952822387218475,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637104466557,-3258.1494140625,302.91796875,0.4833886921405792,0.050000000745058,0.2327865213155746,291.3326721191406,291.1499938964844,262.38751220703125,260.5574645996094,280.5869445800781,294.082763671875,291.3294982910156,1.0,0.2778226733207702,0.780521035194397,0.780521035194397,1.0,1.0,-1.2867779731750488,0.5480684638023376,0.7387095093727112,0.2405839711427688,0.0,0.0,0.583916962146759,53.47471237182617,61.0,9.728466033935549,-13885.8974609375,237.9859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94390869140625,308.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18506.845703125,18000.0,0.0,0.0,0.3373667001724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211673617362976,0.6211739182472229,-6.575239694939228e-06,0.0,0.0003423843008931,0.0,0.0,45.72874450683594,0.0,0.0,0.0,0.4155427813529968,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950136110186576,-2195.811279296875,304.1560363769531,0.7198113799095154,0.1550161987543106,0.1410728991031646,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211258888244,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689197361469269,-3919.986328125,304.1610717773437,0.9512503743171692,0.3584268391132355,0.2517445981502533,293.0739440917969,297.1499938964844,293.1499938964844,0.3339072465896606,-6280.41943359375,304.1988220214844,0.9990000128746032,0.5328719019889832,0.4021824896335602,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831769511103,-3268.603271484375,302.8866271972656,0.4804211258888244,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720642089844,1.0,0.2808889746665954,0.7804186344146729,0.7804186344146729,1.0,1.0,-1.292776346206665,0.5507749915122986,0.7420012950897217,0.2420104295015335,0.0,0.0,0.5699925422668457,55.03535842895508,79.0,-60.82194137573242,-13768.958984375,243.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31524658203125,308.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18305.71875,18000.0,0.0,0.0,0.3297077715396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838973522186279,0.5839036107063293,-6.251568265724927e-06,0.0,0.0003346114535816,0.0,0.0,40.31925201416016,0.0,0.0,0.0,0.4011717140674591,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950136110186576,-2195.811279296875,304.1560363769531,0.7198113799095154,0.1550161987543106,0.1410728991031646,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804211258888244,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689197361469269,-3919.986328125,304.1610717773437,0.9512503743171692,0.3584268391132355,0.2517445981502533,293.0739440917969,297.1499938964844,293.1499938964844,0.3339072465896606,-6280.41943359375,304.1988220214844,0.9990000128746032,0.5328719019889832,0.4021824896335602,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831769511103,-3268.603271484375,302.8866271972656,0.4804211258888244,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720642089844,1.0,0.2808889746665954,0.7804186344146729,0.7804186344146729,1.0,1.0,-1.292776346206665,0.5507749915122986,0.7420012950897217,0.2420104295015335,0.0,0.0,0.5699925422668457,55.03535842895508,79.0,-60.82194137573242,-13768.958984375,243.66571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31524658203125,308.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18305.71875,18000.0,0.0,0.0,0.3297077715396881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838973522186279,0.5839036107063293,-6.251568265724927e-06,0.0,0.0003346114535816,0.0,0.0,40.31925201416016,0.0,0.0,0.0,0.4011717140674591,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954610630869865,-2205.564697265625,304.1532897949219,0.7072663903236389,0.1546286344528198,0.1409170031547546,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4706439077854156,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2686007618904114,-3917.99951171875,304.1579284667969,0.9305458664894104,0.3560329377651214,0.2502363622188568,293.0823059082031,297.1499938964844,293.1499938964844,0.3557215631008148,-6625.6748046875,304.14605712890625,0.9990000128746032,0.5331710577011108,0.4235914945602417,293.239013671875,297.1499938964844,293.1499938964844,0.0113578382879495,-3291.223876953125,302.8494873046875,0.4706439077854156,0.050000000745058,0.2339458912611007,291.2047119140625,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976623535156,1.0,0.2902206778526306,0.7803162336349487,0.7803162336349487,1.0,1.0,-1.317755103111267,0.562058687210083,0.7556964159011841,0.248186245560646,0.0,0.0,0.5675351023674011,60.14506912231445,97.0,-93.79285430908205,-13875.03515625,264.7108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5555419921875,308.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.720703125,18000.0,0.0,0.0,0.3221063315868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703867077827454,0.5703927874565125,-6.108389698056271e-06,0.0,0.0003268969885539,0.0,0.0,38.32290267944336,0.0,0.0,0.0,0.3956758379936218,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954610630869865,-2205.564697265625,304.1532897949219,0.7072663903236389,0.1546286344528198,0.1409170031547546,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.4706439077854156,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2686007618904114,-3917.99951171875,304.1579284667969,0.9305458664894104,0.3560329377651214,0.2502363622188568,293.0823059082031,297.1499938964844,293.1499938964844,0.3557215631008148,-6625.6748046875,304.14605712890625,0.9990000128746032,0.5331710577011108,0.4235914945602417,293.239013671875,297.1499938964844,293.1499938964844,0.0113578382879495,-3291.223876953125,302.8494873046875,0.4706439077854156,0.050000000745058,0.2339458912611007,291.2047119140625,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976623535156,1.0,0.2902206778526306,0.7803162336349487,0.7803162336349487,1.0,1.0,-1.317755103111267,0.562058687210083,0.7556964159011841,0.248186245560646,0.0,0.0,0.5675351023674011,60.14506912231445,97.0,-93.79285430908205,-13875.03515625,264.7108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5555419921875,308.7447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.720703125,18000.0,0.0,0.0,0.3221063315868377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703867077827454,0.5703927874565125,-6.108389698056271e-06,0.0,0.0003268969885539,0.0,0.0,38.32290267944336,0.0,0.0,0.0,0.3956758379936218,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956984311342239,-2210.66748046875,304.1522521972656,0.6984784603118896,0.1543986499309539,0.1408380717039108,294.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.4627485573291778,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.26848304271698,-3917.41064453125,304.1567077636719,0.9169771075248718,0.3547934889793396,0.249485582113266,293.09771728515625,297.1499938964844,293.1499938964844,0.3713161945343017,-6866.2509765625,304.118408203125,0.9990000128746032,0.5310119390487671,0.438610702753067,293.2395935058594,297.1499938964844,293.1499938964844,0.01140739582479,-3305.091552734375,302.8285522460937,0.4627485573291778,0.050000000745058,0.2345934063196182,291.1664123535156,291.1499938964844,262.4835205078125,260.63690185546875,280.6434326171875,294.1592102050781,291.1595764160156,1.0,0.2967598438262939,0.7802650332450867,0.7802650332450867,1.0,1.0,-1.3357259035110474,0.5701966881752014,0.7655292749404907,0.2526549398899078,0.0,0.0,0.5702803730964661,63.88810729980469,97.0,-99.75279998779295,-13993.7685546875,280.44537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.603271484375,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.3187622427940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716278553009033,0.5716339349746704,-6.09598464507144e-06,0.0,0.0003235031326767,0.0,0.0,38.3714485168457,0.0,0.0,0.0,0.3958899080753326,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961470082402229,-2219.72412109375,304.1510314941406,0.6892918944358826,0.154801145195961,0.1410220563411712,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4534484446048736,0.050000000745058,0.0496174097061157,293.231689453125,297.1499938964844,293.1499938964844,0.2683506309986114,-3916.57958984375,304.1557312011719,0.9030872583389282,0.3535235226154327,0.2487330883741378,293.1219482421875,297.1499938964844,293.1499938964844,0.3894304931163788,-7141.57275390625,304.0912475585937,0.9990000128746032,0.5269232988357544,0.4558319449424743,293.2408447265625,297.1499938964844,293.1499938964844,0.01146134827286,-3319.891357421875,302.80572509765625,0.4534484446048736,0.050000000745058,0.2353636175394058,291.12890625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1221618652344,1.0,0.3043181300163269,0.7798839807510376,0.7798839807510376,1.0,1.0,-1.3568322658538818,0.5797348618507385,0.7770974040031433,0.2578753530979156,0.0,0.0,0.5754438638687134,68.34158325195312,100.0,-102.79206848144533,-14152.421875,299.5382385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5958251953125,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.029296875,18000.0,0.0,0.0,0.3159285485744476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577721357345581,0.5777274370193481,-6.119455974840093e-06,0.0,0.0003206272958777,0.0,0.0,39.05038070678711,0.0,0.0,0.0,0.3979123830795288,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985291376709938,-2265.456787109375,304.14666748046875,0.6789999604225159,0.1576564908027649,0.1432616710662841,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4404025077819824,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.267758309841156,-3910.72705078125,304.1548767089844,0.8833450675010681,0.3509381413459778,0.2471444606781005,293.1881103515625,297.1499938964844,293.1499938964844,0.4196626245975494,-7588.921875,304.0611877441406,0.9990000128746032,0.5142501592636108,0.4830622673034668,293.2459716796875,297.1499938964844,293.1499938964844,0.0115249594673514,-3341.074462890625,302.7528991699219,0.4404025077819824,0.050000000745058,0.2366418540477752,291.0627136230469,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.058837890625,1.0,0.3160820305347442,0.7791218757629395,0.7791218757629395,1.0,1.0,-1.392164945602417,0.5956958532333374,0.7964690923690796,0.2667203843593597,0.0,0.0,0.5919046401977539,75.75431060791016,103.0,-84.85969543457031,-14488.6328125,332.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41607666015625,308.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17754.068359375,18000.0,0.0,0.0,0.3122334480285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037864089012146,0.603792667388916,-6.273125109146349e-06,0.0,0.0003168772673234,0.0,0.0,42.328731536865234,0.0,0.0,0.0,0.4072354733943939,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985291376709938,-2265.456787109375,304.14666748046875,0.6789999604225159,0.1576564908027649,0.1432616710662841,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4404025077819824,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.267758309841156,-3910.72705078125,304.1548767089844,0.8833450675010681,0.3509381413459778,0.2471444606781005,293.1881103515625,297.1499938964844,293.1499938964844,0.4196626245975494,-7588.921875,304.0611877441406,0.9990000128746032,0.5142501592636108,0.4830622673034668,293.2459716796875,297.1499938964844,293.1499938964844,0.0115249594673514,-3341.074462890625,302.7528991699219,0.4404025077819824,0.050000000745058,0.2366418540477752,291.0627136230469,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.058837890625,1.0,0.3160820305347442,0.7791218757629395,0.7791218757629395,1.0,1.0,-1.392164945602417,0.5956958532333374,0.7964690923690796,0.2667203843593597,0.0,0.0,0.5919046401977539,75.75431060791016,103.0,-84.85969543457031,-14488.6328125,332.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41607666015625,308.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17754.068359375,18000.0,0.0,0.0,0.3122334480285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037864089012146,0.603792667388916,-6.273125109146349e-06,0.0,0.0003168772673234,0.0,0.0,42.328731536865234,0.0,0.0,0.0,0.4072354733943939,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012631431221962,-2316.47119140625,304.1434020996094,0.6686627864837646,0.1603202223777771,0.1464475095272064,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.4272530674934387,0.050000000745058,0.0502314157783985,293.23663330078125,297.1499938964844,293.1499938964844,0.2658704817295074,-3888.570068359375,304.156494140625,0.862236738204956,0.3483193218708038,0.2455883622169494,293.24151611328125,297.1499938964844,293.1499938964844,0.417992353439331,-7547.28662109375,304.0950622558594,0.9806063771247864,0.5023592710494995,0.4788848757743835,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496888756752,-3350.61376953125,302.6984558105469,0.4272530674934387,0.050000000745058,0.2382762134075164,291.05279541015625,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0559997558594,1.0,0.3251586854457855,0.7783597707748413,0.7783597707748413,1.0,1.0,-1.3915021419525146,0.5952175855636597,0.796284556388855,0.2666669189929962,0.0,0.0,0.6066172122955322,84.47479248046875,106.0,-10.088004112243652,-14609.5654296875,352.9183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,308.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.123046875,18000.0,0.0,0.0,0.31114262342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361363530158997,0.6361428499221802,-6.514348569908179e-06,0.0,0.0003157702158205,0.0,0.0,46.9145393371582,0.0,0.0,0.0,0.4194045662879944,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012631431221962,-2316.47119140625,304.1434020996094,0.6686627864837646,0.1603202223777771,0.1464475095272064,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04986572265625,0.4272530674934387,0.050000000745058,0.0502314157783985,293.23663330078125,297.1499938964844,293.1499938964844,0.2658704817295074,-3888.570068359375,304.156494140625,0.862236738204956,0.3483193218708038,0.2455883622169494,293.24151611328125,297.1499938964844,293.1499938964844,0.417992353439331,-7547.28662109375,304.0950622558594,0.9806063771247864,0.5023592710494995,0.4788848757743835,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496888756752,-3350.61376953125,302.6984558105469,0.4272530674934387,0.050000000745058,0.2382762134075164,291.05279541015625,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0559997558594,1.0,0.3251586854457855,0.7783597707748413,0.7783597707748413,1.0,1.0,-1.3915021419525146,0.5952175855636597,0.796284556388855,0.2666669189929962,0.0,0.0,0.6066172122955322,84.47479248046875,106.0,-10.088004112243652,-14609.5654296875,352.9183654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0832214355469,308.5885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.123046875,18000.0,0.0,0.0,0.31114262342453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361363530158997,0.6361428499221802,-6.514348569908179e-06,0.0,0.0003157702158205,0.0,0.0,46.9145393371582,0.0,0.0,0.0,0.4194045662879944,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004795655608177,-2300.968017578125,304.14697265625,0.6557121276855469,0.1585261225700378,0.1458315700292587,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4179200530052185,0.050000000745058,0.0505427196621894,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433169364929,-3835.541748046875,304.1617431640625,0.8445320725440979,0.3435948491096496,0.2428177446126938,293.269287109375,297.1499938964844,293.1499938964844,0.4101045429706573,-7419.408203125,304.1260681152344,0.9588225483894348,0.4943459630012512,0.4709779620170593,293.271728515625,297.1499938964844,293.1499938964844,0.0114435814321041,-3335.289794921875,302.6146545410156,0.4179200530052185,0.050000000745058,0.2397529035806656,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.331841379404068,0.7774537801742554,0.7774537801742554,1.0,1.0,-1.3800921440124512,0.589865505695343,0.7902266979217529,0.26374551653862,0.0,0.0,0.6122814416885376,92.16807556152344,94.0,33.995567321777344,-14513.990234375,365.6141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425842285156,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17850.255859375,18000.0,0.0,0.0,0.3115130364894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534701585769653,0.6534768342971802,-6.68178381602047e-06,0.0,0.0003161461208947,0.0,0.0,49.71533203125,0.0,0.0,0.0,0.4264357089996338,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004795655608177,-2300.968017578125,304.14697265625,0.6557121276855469,0.1585261225700378,0.1458315700292587,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4179200530052185,0.050000000745058,0.0505427196621894,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433169364929,-3835.541748046875,304.1617431640625,0.8445320725440979,0.3435948491096496,0.2428177446126938,293.269287109375,297.1499938964844,293.1499938964844,0.4101045429706573,-7419.408203125,304.1260681152344,0.9588225483894348,0.4943459630012512,0.4709779620170593,293.271728515625,297.1499938964844,293.1499938964844,0.0114435814321041,-3335.289794921875,302.6146545410156,0.4179200530052185,0.050000000745058,0.2397529035806656,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.331841379404068,0.7774537801742554,0.7774537801742554,1.0,1.0,-1.3800921440124512,0.589865505695343,0.7902266979217529,0.26374551653862,0.0,0.0,0.6122814416885376,92.16807556152344,94.0,33.995567321777344,-14513.990234375,365.6141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7425842285156,308.4306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17850.255859375,18000.0,0.0,0.0,0.3115130364894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534701585769653,0.6534768342971802,-6.68178381602047e-06,0.0,0.0003161461208947,0.0,0.0,49.71533203125,0.0,0.0,0.0,0.4264357089996338,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768464446067,-2276.060546875,304.150146484375,0.651506245136261,0.1568693667650222,0.1445303708314895,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4162240922451019,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573395073413849,-3786.817626953125,304.1645812988281,0.8389336466789246,0.3399707078933716,0.2402003407478332,293.2774658203125,297.1499938964844,293.1499938964844,0.4047785699367523,-7335.220703125,304.1426086425781,0.9517272114753724,0.4896472990512848,0.4660572707653045,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932464107871,-3310.52392578125,302.5413513183594,0.4162240922451019,0.050000000745058,0.240058034658432,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197509765625,1.0,0.3317683339118957,0.7765477895736694,0.7765477895736694,1.0,1.0,-1.369925022125244,0.5850827693939209,0.784842312335968,0.2611468434333801,0.0,0.0,0.6143491864204407,93.62985229492188,82.0,33.739402770996094,-14373.55859375,364.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,308.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.59375,18000.0,0.0,0.0,0.3124778866767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660582959651947,0.6605896949768066,-6.759201369277434e-06,0.0,0.0003171253483742,0.0,0.0,50.9443244934082,0.0,0.0,0.0,0.4294568300247192,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768464446067,-2276.060546875,304.150146484375,0.651506245136261,0.1568693667650222,0.1445303708314895,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4162240922451019,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573395073413849,-3786.817626953125,304.1645812988281,0.8389336466789246,0.3399707078933716,0.2402003407478332,293.2774658203125,297.1499938964844,293.1499938964844,0.4047785699367523,-7335.220703125,304.1426086425781,0.9517272114753724,0.4896472990512848,0.4660572707653045,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932464107871,-3310.52392578125,302.5413513183594,0.4162240922451019,0.050000000745058,0.240058034658432,291.1182556152344,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197509765625,1.0,0.3317683339118957,0.7765477895736694,0.7765477895736694,1.0,1.0,-1.369925022125244,0.5850827693939209,0.784842312335968,0.2611468434333801,0.0,0.0,0.6143491864204407,93.62985229492188,82.0,33.739402770996094,-14373.55859375,364.1531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,308.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.59375,18000.0,0.0,0.0,0.3124778866767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.660582959651947,0.6605896949768066,-6.759201369277434e-06,0.0,0.0003171253483742,0.0,0.0,50.9443244934082,0.0,0.0,0.0,0.4294568300247192,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.098259337246418,-2258.743408203125,304.1517944335937,0.651270866394043,0.1556852012872696,0.1434998363256454,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4172299206256866,0.050000000745058,0.0505686737596988,293.2560119628906,297.1499938964844,293.1499938964844,0.2555628418922424,-3765.884765625,304.1651611328125,0.839221715927124,0.3383453786373138,0.2390072047710418,293.2784118652344,297.1499938964844,293.1499938964844,0.4027675986289978,-7304.0712890625,304.1475830078125,0.952437698841095,0.4878405034542084,0.4641844034194946,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064648419618,-3296.00341796875,302.5073547363281,0.4172299206256866,0.050000000745058,0.2398760169744491,291.1262512207031,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.12762451171875,1.0,0.3300279378890991,0.7760947942733765,0.7760947942733765,1.0,1.0,-1.3647431135177612,0.5826459527015686,0.7820971608161926,0.2598327398300171,0.0,0.0,0.6151300668716431,92.57396697998048,82.0,28.873659133911133,-14306.8359375,359.2252502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.43359375,18000.0,0.0,0.0,0.3130488097667694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627294421195984,0.6627362370491028,-6.780604053346906e-06,0.0,0.0003177047474309,0.0,0.0,51.30681991577149,0.0,0.0,0.0,0.4303550124168396,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.097247764468193,-2239.67529296875,304.1532897949219,0.652073860168457,0.1544979512691497,0.1423622071743011,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4191943109035492,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.2538193166255951,-3745.341796875,304.1655578613281,0.841017484664917,0.3367830812931061,0.2378462702035904,293.2783508300781,297.1499938964844,293.1499938964844,0.400881826877594,-7275.2412109375,304.15142822265625,0.9552104473114014,0.4862272143363952,0.4625090062618255,293.2919921875,297.1499938964844,293.1499938964844,0.0111118871718645,-3279.66650390625,302.4750061035156,0.4191943109035492,0.050000000745058,0.2395326793193817,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.7572937011719,294.2605895996094,291.13592529296875,1.0,0.3274029493331909,0.7758522629737854,0.7758522629737854,1.0,1.0,-1.359473705291748,0.580197274684906,0.779276430606842,0.25853031873703,0.0,0.0,0.6153478622436523,90.65596771240234,70.0,26.5195255279541,-14242.5126953125,352.29278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.123046875,18000.0,0.0,0.0,0.3136319518089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641077995300293,0.6641145944595337,-6.795705303375144e-06,0.0,0.0003182965738233,0.0,0.0,51.54855346679688,0.0,0.0,0.0,0.430925965309143,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952666029334068,-2202.373291015625,304.15545654296875,0.6568843126296997,0.1523334383964538,0.1401399075984954,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587956428528,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503918409347534,-3704.94091796875,304.16607666015625,0.848517656326294,0.3337606489658355,0.2355594784021377,293.2764892578125,297.1499938964844,293.1499938964844,0.3973266780376434,-7221.767578125,304.15679931640625,0.9655683040618896,0.4833489060401916,0.4594835937023163,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072998166084,-3243.210693359375,302.4139099121094,0.4258587956428528,0.050000000745058,0.2384788244962692,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200682997703552,0.7753672003746033,0.7753672003746033,1.0,1.0,-1.3488975763320925,0.5752857327461243,0.7736117839813232,0.2559403479099273,0.0,0.0,0.6142023801803589,84.86082458496094,58.0,23.23653793334961,-14114.21484375,334.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.3146981000900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635437607765198,0.6635505557060242,-6.800091796321794e-06,0.0,0.0003193785669282,0.0,0.0,51.51311111450195,0.0,0.0,0.0,0.4307822287082672,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952666029334068,-2202.373291015625,304.15545654296875,0.6568843126296997,0.1523334383964538,0.1401399075984954,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587956428528,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503918409347534,-3704.94091796875,304.16607666015625,0.848517656326294,0.3337606489658355,0.2355594784021377,293.2764892578125,297.1499938964844,293.1499938964844,0.3973266780376434,-7221.767578125,304.15679931640625,0.9655683040618896,0.4833489060401916,0.4594835937023163,293.29705810546875,297.1499938964844,293.1499938964844,0.0109072998166084,-3243.210693359375,302.4139099121094,0.4258587956428528,0.050000000745058,0.2384788244962692,291.15045166015625,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.3200682997703552,0.7753672003746033,0.7753672003746033,1.0,1.0,-1.3488975763320925,0.5752857327461243,0.7736117839813232,0.2559403479099273,0.0,0.0,0.6142023801803589,84.86082458496094,58.0,23.23653793334961,-14114.21484375,334.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,308.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.3146981000900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635437607765198,0.6635505557060242,-6.800091796321794e-06,0.0,0.0003193785669282,0.0,0.0,51.51311111450195,0.0,0.0,0.0,0.4307822287082672,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934658423066139,-2168.512939453125,304.1566162109375,0.6659867167472839,0.1504824608564376,0.1381305307149887,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093410015106,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.247007131576538,-3664.988037109375,304.1663513183594,0.8609695434570312,0.3308072686195373,0.2332793623208999,293.27349853515625,297.1499938964844,293.1499938964844,0.393939346075058,-7171.62890625,304.16015625,0.9804698824882508,0.4807529151439667,0.456696480512619,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913046911358,-3203.529052734375,302.3560485839844,0.4365093410015106,0.050000000745058,0.2370842844247818,291.165283203125,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2869567871094,291.16656494140625,1.0,0.3106235265731811,0.7748821377754211,0.7748821377754211,1.0,1.0,-1.3383758068084717,0.5703961849212646,0.767979621887207,0.2533949315547943,0.0,0.0,0.6111660599708557,77.25030517578125,46.0,21.20949363708496,-13988.00390625,311.96832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8984375,18000.0,0.0,0.0,0.3154379427433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589208245277405,0.6589276194572449,-6.770788786525372e-06,0.0,0.0003201294166501,0.0,0.0,50.83285140991211,0.0,0.0,0.0,0.4290400445461273,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934658423066139,-2168.512939453125,304.1566162109375,0.6659867167472839,0.1504824608564376,0.1381305307149887,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093410015106,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.247007131576538,-3664.988037109375,304.1663513183594,0.8609695434570312,0.3308072686195373,0.2332793623208999,293.27349853515625,297.1499938964844,293.1499938964844,0.393939346075058,-7171.62890625,304.16015625,0.9804698824882508,0.4807529151439667,0.456696480512619,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913046911358,-3203.529052734375,302.3560485839844,0.4365093410015106,0.050000000745058,0.2370842844247818,291.165283203125,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2869567871094,291.16656494140625,1.0,0.3106235265731811,0.7748821377754211,0.7748821377754211,1.0,1.0,-1.3383758068084717,0.5703961849212646,0.767979621887207,0.2533949315547943,0.0,0.0,0.6111660599708557,77.25030517578125,46.0,21.20949363708496,-13988.00390625,311.96832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.8984375,18000.0,0.0,0.0,0.3154379427433014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589208245277405,0.6589276194572449,-6.770788786525372e-06,0.0,0.0003201294166501,0.0,0.0,50.83285140991211,0.0,0.0,0.0,0.4290400445461273,4.0,0.0,1.0
