time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918317139148712,-2137.822265625,304.1571350097656,0.6796995401382446,0.1488734036684036,0.1363150477409362,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521800875663757,0.050000000745058,0.049641415476799,293.26031494140625,297.1499938964844,293.1499938964844,0.2436512261629104,-3625.296142578125,304.16650390625,0.8788515329360962,0.3278888463973999,0.2309951484203338,293.2699584960937,297.1499938964844,293.1499938964844,0.3906241357326507,-7123.3681640625,304.1622619628906,0.9977970719337464,0.4783421754837036,0.4540541470050812,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713141918182,-3162.082763671875,302.3002624511719,0.4521800875663757,0.050000000745058,0.2354775071144104,291.1791076660156,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996072769165039,0.7744265794754028,0.7744265794754028,1.0,1.0,-1.3278933763504028,0.5655241012573242,0.7623692750930786,0.2508996427059173,0.0,0.0,0.6063445806503296,68.50968170166016,34.0,19.45487594604492,-13861.578125,287.67877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.955078125,18000.0,0.0,0.0,0.3156715035438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504831314086914,0.650489866733551,-6.710283741995227e-06,0.0,0.0003203664382454,0.0,0.0,49.5640869140625,0.0,0.0,0.0,0.4258089065551758,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918317139148712,-2137.822265625,304.1571350097656,0.6796995401382446,0.1488734036684036,0.1363150477409362,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521800875663757,0.050000000745058,0.049641415476799,293.26031494140625,297.1499938964844,293.1499938964844,0.2436512261629104,-3625.296142578125,304.16650390625,0.8788515329360962,0.3278888463973999,0.2309951484203338,293.2699584960937,297.1499938964844,293.1499938964844,0.3906241357326507,-7123.3681640625,304.1622619628906,0.9977970719337464,0.4783421754837036,0.4540541470050812,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713141918182,-3162.082763671875,302.3002624511719,0.4521800875663757,0.050000000745058,0.2354775071144104,291.1791076660156,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996072769165039,0.7744265794754028,0.7744265794754028,1.0,1.0,-1.3278933763504028,0.5655241012573242,0.7623692750930786,0.2508996427059173,0.0,0.0,0.6063445806503296,68.50968170166016,34.0,19.45487594604492,-13861.578125,287.67877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,307.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18082.955078125,18000.0,0.0,0.0,0.3156715035438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504831314086914,0.650489866733551,-6.710283741995227e-06,0.0,0.0003203664382454,0.0,0.0,49.5640869140625,0.0,0.0,0.0,0.4258089065551758,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200869560241,-2099.611083984375,304.1581726074219,0.6923782825469971,0.1464853435754776,0.1342916935682296,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21026611328125,0.4681031703948974,0.050000000745058,0.0493642687797546,293.2606811523437,297.1499938964844,293.1499938964844,0.2398422509431839,-3579.58935546875,304.1674194335937,0.8962436318397522,0.3250203728675842,0.2287902235984802,293.2486572265625,297.1499938964844,293.1499938964844,0.3644426763057709,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795304834842682,0.4286685287952423,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631077170372,-3119.50634765625,302.25128173828125,0.4681031703948974,0.050000000745058,0.234162837266922,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.22430419921875,1.0,0.2864962518215179,0.7739709615707397,0.7739709615707397,1.0,1.0,-1.290560960769653,0.5484337210655212,0.7421271800994873,0.2420525848865509,0.0,0.0,0.5955392718315125,60.91731643676758,25.0,62.149505615234375,-13564.0126953125,255.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,308.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18170.0546875,18000.0,0.0,0.0,0.3150134086608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352613568305969,0.635267972946167,-6.608757757931016e-06,0.0,0.000319698563544,0.0,0.0,47.367977142333984,0.0,0.0,0.0,0.4199644327163696,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200869560241,-2099.611083984375,304.1581726074219,0.6923782825469971,0.1464853435754776,0.1342916935682296,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21026611328125,0.4681031703948974,0.050000000745058,0.0493642687797546,293.2606811523437,297.1499938964844,293.1499938964844,0.2398422509431839,-3579.58935546875,304.1674194335937,0.8962436318397522,0.3250203728675842,0.2287902235984802,293.2486572265625,297.1499938964844,293.1499938964844,0.3644426763057709,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795304834842682,0.4286685287952423,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631077170372,-3119.50634765625,302.25128173828125,0.4681031703948974,0.050000000745058,0.234162837266922,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.22430419921875,1.0,0.2864962518215179,0.7739709615707397,0.7739709615707397,1.0,1.0,-1.290560960769653,0.5484337210655212,0.7421271800994873,0.2420525848865509,0.0,0.0,0.5955392718315125,60.91731643676758,25.0,62.149505615234375,-13564.0126953125,255.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664123535156,308.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18170.0546875,18000.0,0.0,0.0,0.3150134086608886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352613568305969,0.635267972946167,-6.608757757931016e-06,0.0,0.000319698563544,0.0,0.0,47.367977142333984,0.0,0.0,0.0,0.4199644327163696,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880828350782394,-2066.601318359375,304.15985107421875,0.6977194547653198,0.1443128138780594,0.1324895024299621,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.475232183933258,0.050000000745058,0.0492329336702823,293.26123046875,297.1499938964844,293.1499938964844,0.2377052456140518,-3553.7314453125,304.1681213378906,0.9056699872016908,0.3235149085521698,0.2276867479085922,293.2244567871094,297.1499938964844,293.1499938964844,0.348632276058197,-6486.86865234375,304.2216491699219,0.9990000128746032,0.4830296337604522,0.4138767123222351,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548777893185,-3096.080322265625,302.2299194335937,0.475232183933258,0.050000000745058,0.2335398346185684,291.2502136230469,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2552490234375,1.0,0.2796257138252258,0.773743212223053,0.773743212223053,1.0,1.0,-1.2683547735214231,0.5383170247077942,0.7300377488136292,0.2367949336767196,0.0,0.0,0.5855504870414734,57.25690078735352,25.0,70.02490234375,-13359.1767578125,239.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509460449219,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18269.203125,18000.0,0.0,0.0,0.3140556216239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190566420555115,0.619063138961792,-6.505282726720907e-06,0.0,0.0003187265247106,0.0,0.0,45.12192535400391,0.0,0.0,0.0,0.4139794707298279,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864008888602256,-2034.8680419921875,304.1611022949219,0.7035976052284241,0.1428935080766677,0.130675807595253,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4819453954696655,0.050000000745058,0.0491025783121585,293.26318359375,297.1499938964844,293.1499938964844,0.2355450689792633,-3527.67236328125,304.16876220703125,0.9164347648620604,0.3217202126979828,0.2264071106910705,293.1974182128906,297.1499938964844,293.1499938964844,0.3326617777347564,-6244.90234375,304.2376403808594,0.9990000128746032,0.4873968958854675,0.3986528515815735,293.3028564453125,297.1499938964844,293.1499938964844,0.010056004859507,-3075.13916015625,302.2076416015625,0.4819453954696655,0.050000000745058,0.2329214811325073,291.27362060546875,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315673828125,291.27752685546875,1.0,0.2725394368171692,0.7736479640007019,0.7736479640007019,1.0,1.0,-1.2454688549041748,0.527924120426178,0.7175447344779968,0.2314505875110626,0.0,0.0,0.5749314427375793,53.618431091308594,28.0,65.56161499023438,-13137.6865234375,223.25308227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36834716796875,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.681640625,18000.0,0.0,0.0,0.3125668168067932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712876319885,0.5995776653289795,-6.3718825913383625e-06,0.0,0.0003172155702486,0.0,0.0,42.45947647094727,0.0,0.0,0.0,0.4068269431591034,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848181098699569,-2005.2972412109373,304.15997314453125,0.7146678566932678,0.1416615694761276,0.1290259212255478,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.4915974736213684,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231958657503128,-3484.8056640625,304.1683959960937,0.933574676513672,0.3186958730220794,0.2240726798772812,293.1485900878906,297.1499938964844,293.1499938964844,0.308832436800003,-5885.80859375,304.2474975585937,0.9990000128746032,0.4961114525794983,0.3761444091796875,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028749391436,-3043.99267578125,302.1616516113281,0.4915974736213684,0.050000000745058,0.2320498079061508,291.298828125,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.299072265625,1.0,0.2626380026340484,0.7734575867652893,0.7734575867652893,1.0,1.0,-1.2123931646347046,0.5128939747810364,0.699499249458313,0.2239211797714233,0.0,0.0,0.552961528301239,48.49209213256836,31.0,32.11591339111328,-12758.845703125,201.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6784973144531,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18362.935546875,18000.0,0.0,0.0,0.3079962134361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575748085975647,0.5575808882713318,-6.078451406210661e-06,0.0,0.0003125770017504,0.0,0.0,37.0180778503418,0.0,0.0,0.0,0.3915412724018097,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848181098699569,-2005.2972412109373,304.15997314453125,0.7146678566932678,0.1416615694761276,0.1290259212255478,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.4915974736213684,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231958657503128,-3484.8056640625,304.1683959960937,0.933574676513672,0.3186958730220794,0.2240726798772812,293.1485900878906,297.1499938964844,293.1499938964844,0.308832436800003,-5885.80859375,304.2474975585937,0.9990000128746032,0.4961114525794983,0.3761444091796875,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028749391436,-3043.99267578125,302.1616516113281,0.4915974736213684,0.050000000745058,0.2320498079061508,291.298828125,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.299072265625,1.0,0.2626380026340484,0.7734575867652893,0.7734575867652893,1.0,1.0,-1.2123931646347046,0.5128939747810364,0.699499249458313,0.2239211797714233,0.0,0.0,0.552961528301239,48.49209213256836,31.0,32.11591339111328,-12758.845703125,201.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6784973144531,308.2167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18362.935546875,18000.0,0.0,0.0,0.3079962134361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575748085975647,0.5575808882713318,-6.078451406210661e-06,0.0,0.0003125770017504,0.0,0.0,37.0180778503418,0.0,0.0,0.0,0.3915412724018097,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863287448883,-1992.0540771484373,304.1578674316406,0.7226508855819702,0.1408462971448898,0.1281331479549408,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985243678092956,0.050000000745058,0.048799205571413,293.26373291015625,297.1499938964844,293.1499938964844,0.2293077558279037,-3453.635498046875,304.16668701171875,0.9452557563781738,0.3158491849899292,0.2219918668270111,293.1094055175781,297.1499938964844,293.1499938964844,0.2927245199680328,-5644.75537109375,304.2415771484375,0.9990000128746032,0.5041089653968811,0.3607391715049743,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956042736768,-3024.608154296875,302.1130676269531,0.4985243678092956,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.29205322265625,1.0,0.255798876285553,0.7732671499252319,0.7732671499252319,1.0,1.0,-1.1895047426223757,0.5023825764656067,0.6871221661567688,0.21913743019104,0.0,0.0,0.5340338349342346,45.15320587158203,34.0,-1.1588411331176758,-12462.0791015625,186.89028930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320129394531,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.16015625,18000.0,0.0,0.0,0.3016403019428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204816460609436,0.5204874277114868,-5.819038506160723e-06,0.0,0.0003061265742871,0.0,0.0,32.575435638427734,0.0,0.0,0.0,0.3782577216625213,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863287448883,-1992.0540771484373,304.1578674316406,0.7226508855819702,0.1408462971448898,0.1281331479549408,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985243678092956,0.050000000745058,0.048799205571413,293.26373291015625,297.1499938964844,293.1499938964844,0.2293077558279037,-3453.635498046875,304.16668701171875,0.9452557563781738,0.3158491849899292,0.2219918668270111,293.1094055175781,297.1499938964844,293.1499938964844,0.2927245199680328,-5644.75537109375,304.2415771484375,0.9990000128746032,0.5041089653968811,0.3607391715049743,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956042736768,-3024.608154296875,302.1130676269531,0.4985243678092956,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.29205322265625,1.0,0.255798876285553,0.7732671499252319,0.7732671499252319,1.0,1.0,-1.1895047426223757,0.5023825764656067,0.6871221661567688,0.21913743019104,0.0,0.0,0.5340338349342346,45.15320587158203,34.0,-1.1588411331176758,-12462.0791015625,186.89028930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0320129394531,308.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18307.16015625,18000.0,0.0,0.0,0.3016403019428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204816460609436,0.5204874277114868,-5.819038506160723e-06,0.0,0.0003061265742871,0.0,0.0,32.575435638427734,0.0,0.0,0.0,0.3782577216625213,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742875933647,-1983.0157470703125,304.1560974121094,0.7274845242500305,0.140110895037651,0.1273915320634842,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269018143415451,-3425.413818359375,304.1651611328125,0.9515323638916016,0.3128681480884552,0.2198978811502456,293.0794982910156,297.1499938964844,293.1499938964844,0.2825376987457275,-5494.4287109375,304.2279052734375,0.9990000128746032,0.5112194418907166,0.3510205447673797,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130201756954,-3011.22265625,302.0635986328125,0.5031821131706238,0.050000000745058,0.2311366945505142,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985412597656,291.2735900878906,1.0,0.2514000535011291,0.7732365131378174,0.7732365131378174,1.0,1.0,-1.1739307641983032,0.4950860142707824,0.6788447499275208,0.2164132297039032,0.0,0.0,0.5183034539222717,43.11202621459961,52.0,-21.515663146972656,-12232.6806640625,177.9143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705444335937,308.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18241.01171875,18000.0,0.0,0.0,0.2940362095832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904189705848694,0.4904246032238006,-5.61792921871529e-06,0.0,0.0002984093734994,0.0,0.0,29.258474349975582,0.0,0.0,0.0,0.3677491843700409,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835742875933647,-1983.0157470703125,304.1560974121094,0.7274845242500305,0.140110895037651,0.1273915320634842,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821131706238,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269018143415451,-3425.413818359375,304.1651611328125,0.9515323638916016,0.3128681480884552,0.2198978811502456,293.0794982910156,297.1499938964844,293.1499938964844,0.2825376987457275,-5494.4287109375,304.2279052734375,0.9990000128746032,0.5112194418907166,0.3510205447673797,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130201756954,-3011.22265625,302.0635986328125,0.5031821131706238,0.050000000745058,0.2311366945505142,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985412597656,291.2735900878906,1.0,0.2514000535011291,0.7732365131378174,0.7732365131378174,1.0,1.0,-1.1739307641983032,0.4950860142707824,0.6788447499275208,0.2164132297039032,0.0,0.0,0.5183034539222717,43.11202621459961,52.0,-21.515663146972656,-12232.6806640625,177.9143829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705444335937,308.4162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18241.01171875,18000.0,0.0,0.0,0.2940362095832824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904189705848694,0.4904246032238006,-5.61792921871529e-06,0.0,0.0002984093734994,0.0,0.0,29.258474349975582,0.0,0.0,0.0,0.3677491843700409,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495780825614,-1979.636962890625,304.1544494628906,0.7212334871292114,0.1393429785966873,0.1267763823270797,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608428001404,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249581068754196,-3403.04833984375,304.1632995605469,0.9399710297584534,0.3097221255302429,0.217781975865364,293.0667419433594,297.1499938964844,293.1499938964844,0.289928525686264,-5623.00927734375,304.18896484375,0.9990000128746032,0.5156457424163818,0.3591661155223846,293.297119140625,297.1499938964844,293.1499938964844,0.0096824755892157,-3011.185546875,302.0093994140625,0.4992608428001404,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291259765625,1.0,0.2550929486751556,0.7732058763504028,0.7732058763504028,1.0,1.0,-1.1808383464813232,0.4980169534683227,0.6828213930130005,0.2184948027133941,0.0,0.0,0.508978009223938,44.76362991333008,70.0,-61.53401565551758,-12161.912109375,183.3713531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63934326171875,308.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.388671875,18000.0,0.0,0.0,0.2858916819095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695472717285156,0.4695527553558349,-5.475946636579465e-06,0.0,0.0002901437110267,0.0,0.0,27.067195892333984,0.0,0.0,0.0,0.3605544865131378,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833495780825614,-1979.636962890625,304.1544494628906,0.7212334871292114,0.1393429785966873,0.1267763823270797,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608428001404,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249581068754196,-3403.04833984375,304.1632995605469,0.9399710297584534,0.3097221255302429,0.217781975865364,293.0667419433594,297.1499938964844,293.1499938964844,0.289928525686264,-5623.00927734375,304.18896484375,0.9990000128746032,0.5156457424163818,0.3591661155223846,293.297119140625,297.1499938964844,293.1499938964844,0.0096824755892157,-3011.185546875,302.0093994140625,0.4992608428001404,0.050000000745058,0.2314261049032211,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291259765625,1.0,0.2550929486751556,0.7732058763504028,0.7732058763504028,1.0,1.0,-1.1808383464813232,0.4980169534683227,0.6828213930130005,0.2184948027133941,0.0,0.0,0.508978009223938,44.76362991333008,70.0,-61.53401565551758,-12161.912109375,183.3713531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63934326171875,308.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.388671875,18000.0,0.0,0.0,0.2858916819095611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695472717285156,0.4695527553558349,-5.475946636579465e-06,0.0,0.0002901437110267,0.0,0.0,27.067195892333984,0.0,0.0,0.0,0.3605544865131378,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.083355113863945,-1980.3260498046875,304.15362548828125,0.7143102884292603,0.1389185786247253,0.126483678817749,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.4946204721927643,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242652773857116,-3395.42431640625,304.1621398925781,0.9281512498855592,0.3081031739711761,0.216723158955574,293.0711364746094,297.1499938964844,293.1499938964844,0.2999422550201416,-5785.99462890625,304.16363525390625,0.9990000128746032,0.5158452391624451,0.369296133518219,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882488578557,-3017.0263671875,301.978515625,0.4946204721927643,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110107421875,294.1224975585937,291.19366455078125,1.0,0.2593913972377777,0.7731905579566956,0.7731905579566956,1.0,1.0,-1.1919080018997192,0.502967894077301,0.6889400482177734,0.2211207151412964,0.0,0.0,0.509047269821167,46.889495849609375,70.0,-79.99706268310547,-12209.3681640625,191.1788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7225036621094,308.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.001953125,18000.0,0.0,0.0,0.2819915413856506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466071754693985,0.4660771787166595,-5.439462256617844e-06,0.0,0.0002861855609808,0.0,0.0,26.657655715942383,0.0,0.0,0.0,0.3592011034488678,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833636373281478,-1981.0655517578125,304.1529541015625,0.7050700187683105,0.1384519189596176,0.1261853724718094,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4887725114822387,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235929667949676,-3388.011962890625,304.1611633300781,0.9137502908706664,0.3064555525779724,0.2156651616096496,293.0826721191406,297.1499938964844,293.1499938964844,0.3133308887481689,-5999.96240234375,304.1368103027344,0.9990000128746032,0.5145848989486694,0.3826781511306762,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005767747759,-3024.4638671875,301.9460144042969,0.4887725114822387,0.050000000745058,0.2322982996702194,291.1648864746094,291.1499938964844,262.8099975585937,260.8907775878906,280.9190368652344,294.1469116210937,291.1576843261719,1.0,0.2650820016860962,0.7730068564414978,0.7730068564414978,1.0,1.0,-1.2070708274841309,0.5097786784172058,0.6972920894622803,0.2245926111936569,0.0,0.0,0.5116775631904602,49.78907012939453,88.0,-89.78181457519531,-12305.9580078125,202.0586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586975097656,308.4662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.2784405648708343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673271179199219,0.4673325419425964,-5.429975317383651e-06,0.0,0.0002825817791745,0.0,0.0,26.70916557312012,0.0,0.0,0.0,0.3593911826610565,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833194926381111,-1981.33544921875,304.1520690917969,0.6823921203613281,0.1373507976531982,0.1255278140306472,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4736185669898987,0.050000000745058,0.0492637977004051,293.26922607421875,297.1499938964844,293.1499938964844,0.2222146093845367,-3372.61962890625,304.1597595214844,0.8833605051040649,0.3030705749988556,0.2135467827320099,293.1253356933594,297.1499938964844,293.1499938964844,0.348706305027008,-6552.12646484375,304.082275390625,0.9990000128746032,0.5076924562454224,0.4173717498779297,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384415566921,-3042.45458984375,301.8760681152344,0.4736185669898987,0.050000000745058,0.2336862534284591,291.0940246582031,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874328613281,1.0,0.2799389064311981,0.7726395130157471,0.7726395130157471,1.0,1.0,-1.247394561767578,0.5279791355133057,0.7194153666496277,0.2338304817676544,0.0,0.0,0.5238972306251526,57.77817916870117,106.0,-95.10662078857422,-12608.572265625,232.7740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6704406738281,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.40625,18000.0,0.0,0.0,0.2729940414428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820103049278259,0.4820157885551452,-5.484333541971864e-06,0.0,0.0002770542632788,0.0,0.0,28.029932022094727,0.0,0.0,0.0,0.3638952076435089,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833194926381111,-1981.33544921875,304.1520690917969,0.6823921203613281,0.1373507976531982,0.1255278140306472,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4736185669898987,0.050000000745058,0.0492637977004051,293.26922607421875,297.1499938964844,293.1499938964844,0.2222146093845367,-3372.61962890625,304.1597595214844,0.8833605051040649,0.3030705749988556,0.2135467827320099,293.1253356933594,297.1499938964844,293.1499938964844,0.348706305027008,-6552.12646484375,304.082275390625,0.9990000128746032,0.5076924562454224,0.4173717498779297,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384415566921,-3042.45458984375,301.8760681152344,0.4736185669898987,0.050000000745058,0.2336862534284591,291.0940246582031,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874328613281,1.0,0.2799389064311981,0.7726395130157471,0.7726395130157471,1.0,1.0,-1.247394561767578,0.5279791355133057,0.7194153666496277,0.2338304817676544,0.0,0.0,0.5238972306251526,57.77817916870117,106.0,-95.10662078857422,-12608.572265625,232.7740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6704406738281,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.40625,18000.0,0.0,0.0,0.2729940414428711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820103049278259,0.4820157885551452,-5.484333541971864e-06,0.0,0.0002770542632788,0.0,0.0,28.029932022094727,0.0,0.0,0.0,0.3638952076435089,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831106454133987,-1978.373779296875,304.1517333984375,0.6581797003746033,0.1360040307044983,0.1247432008385658,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.4513832330703735,0.050000000745058,0.0496569126844406,293.27166748046875,297.1499938964844,293.1499938964844,0.2206636220216751,-3354.8544921875,304.1591186523437,0.8523681163787842,0.2995570003986358,0.2114161103963852,293.18914794921875,297.1499938964844,293.1499938964844,0.3931719660758972,-7225.9052734375,304.0309143066406,0.9990000128746032,0.4954226911067962,0.4598811268806457,293.30419921875,297.1499938964844,293.1499938964844,0.0097874579951167,-3062.72021484375,301.7999267578125,0.4513832330703735,0.050000000745058,0.2355510145425796,291.0307006835937,291.1499938964844,262.8500061035156,260.9215087890625,280.9751281738281,294.3256530761719,291.0256042480469,1.0,0.2983415424823761,0.7722721695899963,0.7722721695899963,1.0,1.0,-1.297627329826355,0.5507147908210754,0.7469125390052795,0.2456375211477279,0.0,0.0,0.5441670417785645,68.4884033203125,109.0,-85.68756866455078,-13013.9423828125,275.2151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36236572265625,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17741.857421875,18000.0,0.0,0.0,0.270541250705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119698643684387,0.5119755268096924,-5.637205958919367e-06,0.0,0.000274564983556,0.0,0.0,31.03543281555176,0.0,0.0,0.0,0.3737864196300506,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831106454133987,-1978.373779296875,304.1517333984375,0.6581797003746033,0.1360040307044983,0.1247432008385658,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.4513832330703735,0.050000000745058,0.0496569126844406,293.27166748046875,297.1499938964844,293.1499938964844,0.2206636220216751,-3354.8544921875,304.1591186523437,0.8523681163787842,0.2995570003986358,0.2114161103963852,293.18914794921875,297.1499938964844,293.1499938964844,0.3931719660758972,-7225.9052734375,304.0309143066406,0.9990000128746032,0.4954226911067962,0.4598811268806457,293.30419921875,297.1499938964844,293.1499938964844,0.0097874579951167,-3062.72021484375,301.7999267578125,0.4513832330703735,0.050000000745058,0.2355510145425796,291.0307006835937,291.1499938964844,262.8500061035156,260.9215087890625,280.9751281738281,294.3256530761719,291.0256042480469,1.0,0.2983415424823761,0.7722721695899963,0.7722721695899963,1.0,1.0,-1.297627329826355,0.5507147908210754,0.7469125390052795,0.2456375211477279,0.0,0.0,0.5441670417785645,68.4884033203125,109.0,-85.68756866455078,-13013.9423828125,275.2151184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36236572265625,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17741.857421875,18000.0,0.0,0.0,0.270541250705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119698643684387,0.5119755268096924,-5.637205958919367e-06,0.0,0.000274564983556,0.0,0.0,31.03543281555176,0.0,0.0,0.0,0.3737864196300506,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835065841674804,-1985.8487548828125,304.1504211425781,0.6378622651100159,0.1367143392562866,0.1252452284097671,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.4301856160163879,0.050000000745058,0.0501470677554607,293.2738342285156,297.1499938964844,293.1499938964844,0.2179475426673889,-3321.6640625,304.1607360839844,0.8235401511192322,0.2960334122180938,0.2093257308006286,293.24761962890625,297.1499938964844,293.1499938964844,0.396507203578949,-7254.748046875,304.0678405761719,0.9734347462654114,0.4824797809123993,0.4604027271270752,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141180351376,-3072.77001953125,301.7287292480469,0.4301856160163879,0.050000000745058,0.2378761023283004,291.0272521972656,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0335998535156,1.0,0.3120615780353546,0.7713102698326111,0.7713102698326111,1.0,1.0,-1.2997729778289795,0.5513272881507874,0.7484457492828369,0.2467268705368042,0.0,0.0,0.5624403953552246,80.95308685302734,97.0,10.369579315185549,-13167.841796875,303.6397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985900878906,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17707.25,18000.0,0.0,0.0,0.2712391018867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495352745056152,0.5495411157608032,-5.875116130482638e-06,0.0,0.0002752732252702,0.0,0.0,35.29376983642578,0.0,0.0,0.0,0.3868211209774017,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835065841674804,-1985.8487548828125,304.1504211425781,0.6378622651100159,0.1367143392562866,0.1252452284097671,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.4301856160163879,0.050000000745058,0.0501470677554607,293.2738342285156,297.1499938964844,293.1499938964844,0.2179475426673889,-3321.6640625,304.1607360839844,0.8235401511192322,0.2960334122180938,0.2093257308006286,293.24761962890625,297.1499938964844,293.1499938964844,0.396507203578949,-7254.748046875,304.0678405761719,0.9734347462654114,0.4824797809123993,0.4604027271270752,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141180351376,-3072.77001953125,301.7287292480469,0.4301856160163879,0.050000000745058,0.2378761023283004,291.0272521972656,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0335998535156,1.0,0.3120615780353546,0.7713102698326111,0.7713102698326111,1.0,1.0,-1.2997729778289795,0.5513272881507874,0.7484457492828369,0.2467268705368042,0.0,0.0,0.5624403953552246,80.95308685302734,97.0,10.369579315185549,-13167.841796875,303.6397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8985900878906,308.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17707.25,18000.0,0.0,0.0,0.2712391018867492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495352745056152,0.5495411157608032,-5.875116130482638e-06,0.0,0.0002752732252702,0.0,0.0,35.29376983642578,0.0,0.0,0.0,0.3868211209774017,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837128385901451,-1989.10107421875,304.1500244140625,0.6306069493293762,0.1366984695196151,0.125864028930664,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225310087203979,0.050000000745058,0.0503812171518802,293.2763671875,297.1499938964844,293.1499938964844,0.2141324430704116,-3274.343994140625,304.1634521484375,0.8098932504653931,0.292384535074234,0.2069774121046066,293.2679748535156,297.1499938964844,293.1499938964844,0.3897023797035217,-7138.22265625,304.1058349609375,0.9548107981681824,0.4758317172527313,0.4532001614570617,293.316162109375,297.1499938964844,293.1499938964844,0.0097335157915949,-3055.897216796875,301.6644287109375,0.4225310087203979,0.050000000745058,0.2389868050813675,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741882324219,1.0,0.3167554140090942,0.7703483700752258,0.7703483700752258,1.0,1.0,-1.2906473875045776,0.5468035340309143,0.7438438534736633,0.2451619356870651,0.0,0.0,0.5692675709724426,86.7607421875,85.0,36.07357406616211,-13077.427734375,312.5344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,307.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.912109375,18000.0,0.0,0.0,0.2735721468925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566627025604248,0.5666330456733704,-6.025424227118492e-06,0.0,0.0002776409382931,0.0,0.0,37.556182861328125,0.0,0.0,0.0,0.3934813439846039,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837128385901451,-1989.10107421875,304.1500244140625,0.6306069493293762,0.1366984695196151,0.125864028930664,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225310087203979,0.050000000745058,0.0503812171518802,293.2763671875,297.1499938964844,293.1499938964844,0.2141324430704116,-3274.343994140625,304.1634521484375,0.8098932504653931,0.292384535074234,0.2069774121046066,293.2679748535156,297.1499938964844,293.1499938964844,0.3897023797035217,-7138.22265625,304.1058349609375,0.9548107981681824,0.4758317172527313,0.4532001614570617,293.316162109375,297.1499938964844,293.1499938964844,0.0097335157915949,-3055.897216796875,301.6644287109375,0.4225310087203979,0.050000000745058,0.2389868050813675,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741882324219,1.0,0.3167554140090942,0.7703483700752258,0.7703483700752258,1.0,1.0,-1.2906473875045776,0.5468035340309143,0.7438438534736633,0.2451619356870651,0.0,0.0,0.5692675709724426,86.7607421875,85.0,36.07357406616211,-13077.427734375,312.5344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,307.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.912109375,18000.0,0.0,0.0,0.2735721468925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.566627025604248,0.5666330456733704,-6.025424227118492e-06,0.0,0.0002776409382931,0.0,0.0,37.556182861328125,0.0,0.0,0.0,0.3934813439846039,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833438634872436,-1982.008056640625,304.15069580078125,0.6291660070419312,0.1361329108476638,0.1255219727754593,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810852050781,0.4217197000980377,0.050000000745058,0.0504085198044776,293.2774963378906,297.1499938964844,293.1499938964844,0.2123065143823623,-3251.830322265625,304.1643371582031,0.807023823261261,0.290562629699707,0.2057268470525741,293.27178955078125,297.1499938964844,293.1499938964844,0.3875365555286407,-7101.21533203125,304.1177673339844,0.9514240622520448,0.4735893905162811,0.4508518278598785,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776895225048,-3044.651611328125,301.6312561035156,0.4217197000980377,0.050000000745058,0.2391163110733032,291.08380126953125,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167982399463653,0.7698674201965332,0.7698674201965332,1.0,1.0,-1.2861052751541138,0.5445179343223572,0.7415873408317566,0.2444912791252136,0.0,0.0,0.5725024938583374,87.39480590820312,85.0,36.34965896606445,-13028.9033203125,311.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690734863281,307.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.03125,18000.0,0.0,0.0,0.275028645992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735993385314941,0.5736054182052612,-6.079207196307834e-06,0.0,0.000279119121842,0.0,0.0,38.463600158691406,0.0,0.0,0.0,0.3961103856563568,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827427208423614,-1970.572998046875,304.1516418457031,0.6287867426872253,0.1353863626718521,0.1249129772186279,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373962402344,0.050000000745058,0.0503910854458808,293.2784729003906,297.1499938964844,293.1499938964844,0.2104281634092331,-3228.63525390625,304.1651306152344,0.8061261773109436,0.2887544929981231,0.2044506520032882,293.27349853515625,297.1499938964844,293.1499938964844,0.3855848908424377,-7068.4990234375,304.12713623046875,0.9509373307228088,0.4717095494270324,0.4489034116268158,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103399991989,-3030.597412109375,301.5990600585937,0.4222373962402344,0.050000000745058,0.2390336096286773,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992736816406,1.0,0.3156439363956451,0.76963871717453,0.76963871717453,1.0,1.0,-1.2813836336135864,0.5421586036682129,0.7392250299453735,0.2438942342996597,0.0,0.0,0.5747538208961487,86.8957290649414,73.0,37.09264755249024,-12977.1396484375,308.8517761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,307.7469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.798828125,18000.0,0.0,0.0,0.2765984237194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792635083198547,0.5792696475982666,-6.125027994130505e-06,0.0,0.0002807122364174,0.0,0.0,39.22142791748047,0.0,0.0,0.0,0.3982511460781097,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812207758426666,-1941.856689453125,304.15362548828125,0.6309486627578735,0.1336903870105743,0.1233079433441162,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265759289264679,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066448330879211,-3181.880615234375,304.1663818359375,0.8091390132904053,0.2851849198341369,0.2018532454967498,293.2735290527344,297.1499938964844,293.1499938964844,0.3820414245128631,-7010.826171875,304.1405029296875,0.9566624760627748,0.468563437461853,0.4456337094306946,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538694247603,-2997.198974609375,301.53643798828125,0.4265759289264679,0.050000000745058,0.2383770942687988,291.1216735839844,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239318847656,1.0,0.3105134963989258,0.7691812515258789,0.7691812515258789,1.0,1.0,-1.2714608907699585,0.5371418595314026,0.7343190312385559,0.2428605854511261,0.0,0.0,0.5768440961837769,83.27618408203125,61.0,35.32822799682617,-12861.2060546875,296.8001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0,18000.0,0.0,0.0,0.279816597700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857239365577698,0.5857301354408264,-6.183902769407723e-06,0.0,0.0002839782682713,0.0,0.0,40.13158798217773,0.0,0.0,0.0,0.4007821381092071,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812207758426666,-1941.856689453125,304.15362548828125,0.6309486627578735,0.1336903870105743,0.1233079433441162,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265759289264679,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066448330879211,-3181.880615234375,304.1663818359375,0.8091390132904053,0.2851849198341369,0.2018532454967498,293.2735290527344,297.1499938964844,293.1499938964844,0.3820414245128631,-7010.826171875,304.1405029296875,0.9566624760627748,0.468563437461853,0.4456337094306946,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538694247603,-2997.198974609375,301.53643798828125,0.4265759289264679,0.050000000745058,0.2383770942687988,291.1216735839844,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239318847656,1.0,0.3105134963989258,0.7691812515258789,0.7691812515258789,1.0,1.0,-1.2714608907699585,0.5371418595314026,0.7343190312385559,0.2428605854511261,0.0,0.0,0.5768440961837769,83.27618408203125,61.0,35.32822799682617,-12861.2060546875,296.8001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0,18000.0,0.0,0.0,0.279816597700119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857239365577698,0.5857301354408264,-6.183902769407723e-06,0.0,0.0002839782682713,0.0,0.0,40.13158798217773,0.0,0.0,0.0,0.4007821381092071,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795570388436317,-1910.682861328125,304.1551818847656,0.6367910504341125,0.1319767385721206,0.1215360686182975,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4351085126399994,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028504014015197,-3134.895263671875,304.167236328125,0.817188024520874,0.2816698849201202,0.199222907423973,293.2713623046875,297.1499938964844,293.1499938964844,0.3786703050136566,-6957.8330078125,304.1492004394531,0.9689745306968688,0.4658708274364471,0.4427809119224548,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788077890872,-2958.898681640625,301.4757385253906,0.4351085126399994,0.050000000745058,0.2372532337903976,291.1454772949219,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025502860546112,0.7687237858772278,0.7687237858772278,1.0,1.0,-1.2611194849014282,0.531818687915802,0.7293007969856262,0.2420939058065414,0.0,0.0,0.5758565068244934,77.16578674316406,49.0,34.038116455078125,-12738.208984375,279.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.2827715873718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586240291595459,0.5862464904785156,-6.199704330356326e-06,0.0,0.000286977214273,0.0,0.0,40.263816833496094,0.0,0.0,0.0,0.4011013805866241,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795570388436317,-1910.682861328125,304.1551818847656,0.6367910504341125,0.1319767385721206,0.1215360686182975,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.4351085126399994,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028504014015197,-3134.895263671875,304.167236328125,0.817188024520874,0.2816698849201202,0.199222907423973,293.2713623046875,297.1499938964844,293.1499938964844,0.3786703050136566,-6957.8330078125,304.1492004394531,0.9689745306968688,0.4658708274364471,0.4427809119224548,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788077890872,-2958.898681640625,301.4757385253906,0.4351085126399994,0.050000000745058,0.2372532337903976,291.1454772949219,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025502860546112,0.7687237858772278,0.7687237858772278,1.0,1.0,-1.2611194849014282,0.531818687915802,0.7293007969856262,0.2420939058065414,0.0,0.0,0.5758565068244934,77.16578674316406,49.0,34.038116455078125,-12738.208984375,279.3983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.2827715873718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586240291595459,0.5862464904785156,-6.199704330356326e-06,0.0,0.000286977214273,0.0,0.0,40.263816833496094,0.0,0.0,0.0,0.4011013805866241,4.0,0.0,1.0
