time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778894051909446,-1879.618896484375,304.1562194824219,0.6464904546737671,0.1303446441888809,0.1197643429040908,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4484217464923858,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.199061706662178,-3087.854248046875,304.16778564453125,0.8295965790748596,0.2781934142112732,0.1965752393007278,293.2681884765625,297.1499938964844,293.1499938964844,0.375359296798706,-6907.05517578125,304.1549072265625,0.9855461716651917,0.4634384214878082,0.4401423335075378,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944236144423,-2917.6748046875,301.4165344238281,0.4484217464923858,0.050000000745058,0.2358280420303344,291.1687316894531,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.292523592710495,0.7683771252632141,0.7683771252632141,1.0,1.0,-1.2505766153335571,0.5263093709945679,0.7242672443389893,0.2416365593671798,0.0,0.0,0.5717905163764954,69.45323181152344,37.0,32.627105712890625,-12608.2802734375,258.7704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807265043258667,0.5807326436042786,-6.17188197793439e-06,0.0,0.0002893449563998,0.0,0.0,39.60292434692383,0.0,0.0,0.0,0.3991859555244446,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778894051909446,-1879.618896484375,304.1562194824219,0.6464904546737671,0.1303446441888809,0.1197643429040908,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4484217464923858,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.199061706662178,-3087.854248046875,304.16778564453125,0.8295965790748596,0.2781934142112732,0.1965752393007278,293.2681884765625,297.1499938964844,293.1499938964844,0.375359296798706,-6907.05517578125,304.1549072265625,0.9855461716651917,0.4634384214878082,0.4401423335075378,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944236144423,-2917.6748046875,301.4165344238281,0.4484217464923858,0.050000000745058,0.2358280420303344,291.1687316894531,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.292523592710495,0.7683771252632141,0.7683771252632141,1.0,1.0,-1.2505766153335571,0.5263093709945679,0.7242672443389893,0.2416365593671798,0.0,0.0,0.5717905163764954,69.45323181152344,37.0,32.627105712890625,-12608.2802734375,258.7704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807265043258667,0.5807326436042786,-6.17188197793439e-06,0.0,0.0002893449563998,0.0,0.0,39.60292434692383,0.0,0.0,0.0,0.3991859555244446,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.076263204216957,-1849.48876953125,304.1568603515625,0.6597933173179626,0.1287519484758377,0.118047185242176,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953061670064926,-3041.0771484375,304.1681213378906,0.8458269238471985,0.2747511267662048,0.1939344108104705,293.2631225585937,297.1499938964844,293.1499938964844,0.3672339022159576,-6779.49609375,304.1679077148437,0.9990000128746032,0.4614609181880951,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126490056514,-2876.219970703125,301.35858154296875,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913452148437,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.28077232837677,0.7680304646492004,0.7680304646492004,1.0,1.0,-1.2340149879455566,0.5178050398826599,0.7162099480628967,0.2405892461538314,0.0,0.0,0.5647938847541809,61.18482208251953,25.0,36.27549362182617,-12436.35546875,234.99581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0390625,18000.0,0.0,0.0,0.2865319550037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696216225624084,0.5696277618408203,-6.1037389968987554e-06,0.0,0.0002907935122493,0.0,0.0,38.22943878173828,0.0,0.0,0.0,0.3952167332172394,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.076263204216957,-1849.48876953125,304.1568603515625,0.6597933173179626,0.1287519484758377,0.118047185242176,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18853759765625,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953061670064926,-3041.0771484375,304.1681213378906,0.8458269238471985,0.2747511267662048,0.1939344108104705,293.2631225585937,297.1499938964844,293.1499938964844,0.3672339022159576,-6779.49609375,304.1679077148437,0.9990000128746032,0.4614609181880951,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126490056514,-2876.219970703125,301.35858154296875,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913452148437,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.28077232837677,0.7680304646492004,0.7680304646492004,1.0,1.0,-1.2340149879455566,0.5178050398826599,0.7162099480628967,0.2405892461538314,0.0,0.0,0.5647938847541809,61.18482208251953,25.0,36.27549362182617,-12436.35546875,234.99581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0390625,18000.0,0.0,0.0,0.2865319550037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696216225624084,0.5696277618408203,-6.1037389968987554e-06,0.0,0.0002907935122493,0.0,0.0,38.22943878173828,0.0,0.0,0.0,0.3952167332172394,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752865970134735,-1831.235595703125,304.1573791503906,0.665875256061554,0.1278980821371078,0.1171349212527275,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.4735592305660248,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930639445781707,-3012.728515625,304.1689147949219,0.853237509727478,0.2725394666194916,0.1925369054079055,293.25018310546875,297.1499938964844,293.1499938964844,0.3517364263534546,-6545.265625,304.1927490234375,0.9990000128746032,0.4625537395477295,0.4174994230270386,293.327392578125,297.1499938964844,293.1499938964844,0.0088226636871695,-2853.90576171875,301.3336486816406,0.4735592305660248,0.050000000745058,0.2336915582418441,291.2177734375,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.42010498046875,291.2253112792969,1.0,0.2739734053611755,0.7678570747375488,0.7678570747375488,1.0,1.0,-1.2123043537139893,0.507092297077179,0.7052119970321655,0.2380971312522888,0.0,0.0,0.5577594041824341,57.6239013671875,25.0,66.70733642578125,-12267.0283203125,219.95985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18152.36328125,18000.0,0.0,0.0,0.2867058515548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605707764625549,0.560576856136322,-6.051562195352744e-06,0.0,0.0002909699978772,0.0,0.0,37.1485710144043,0.0,0.0,0.0,0.3919641971588135,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743720903992652,-1814.04296875,304.1576843261719,0.6735032796859741,0.1273453384637832,0.116390585899353,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.4806858897209167,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900640875101089,-2974.517578125,304.1709289550781,0.8613917827606201,0.2699114978313446,0.1906504780054092,293.2299194335937,297.1499938964844,293.1499938964844,0.3349036574363708,-6287.3671875,304.2155456542969,0.9990000128746032,0.4652621448040008,0.4015752971172333,293.3272705078125,297.1499938964844,293.1499938964844,0.0087254950776696,-2828.753173828125,301.31207275390625,0.4806858897209167,0.050000000745058,0.2330393493175506,291.2572937011719,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.26513671875,1.0,0.2666497826576233,0.7677712440490723,0.7677712440490723,1.0,1.0,-1.1890864372253418,0.4956076741218567,0.6934787034988403,0.2356188297271728,0.0,0.0,0.5466544032096863,53.88007354736328,25.0,86.70501708984375,-12052.8662109375,204.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.876220703125,307.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18247.599609375,18000.0,0.0,0.0,0.2863421738147735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448185801506042,0.5448245406150818,-5.965413947706111e-06,0.0,0.0002906009030994,0.0,0.0,35.334617614746094,0.0,0.0,0.0,0.3864946663379669,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731415078043937,-1791.122314453125,304.1571350097656,0.6872817277908325,0.1265159249305725,0.1153784021735191,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.4916557967662811,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853381097316742,-2914.698486328125,304.17169189453125,0.8757360577583313,0.2660107314586639,0.1875426769256591,293.1867980957031,297.1499938964844,293.1499938964844,0.3078335225582123,-5874.10693359375,304.2381286621094,0.9990000128746032,0.4719782471656799,0.3760117292404175,293.32647705078125,297.1499938964844,293.1499938964844,0.0085669895634055,-2789.013671875,301.2652282714844,0.4916557967662811,0.050000000745058,0.2320454567670822,291.3103332519531,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.3128662109375,1.0,0.2554197311401367,0.7675995826721191,0.7675995826721191,1.0,1.0,-1.15200674533844,0.4770708680152893,0.6749358773231506,0.2323217093944549,0.0,0.0,0.521091103553772,48.17907333374024,28.0,61.71556854248047,-11616.2060546875,181.18533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18354.833984375,18000.0,0.0,0.0,0.2837008833885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014671087265015,0.5014728307723999,-5.710605819331249e-06,0.0,0.000287920323899,0.0,0.0,30.538503646850582,0.0,0.0,0.0,0.3717632293701172,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731415078043937,-1791.122314453125,304.1571350097656,0.6872817277908325,0.1265159249305725,0.1153784021735191,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.4916557967662811,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853381097316742,-2914.698486328125,304.17169189453125,0.8757360577583313,0.2660107314586639,0.1875426769256591,293.1867980957031,297.1499938964844,293.1499938964844,0.3078335225582123,-5874.10693359375,304.2381286621094,0.9990000128746032,0.4719782471656799,0.3760117292404175,293.32647705078125,297.1499938964844,293.1499938964844,0.0085669895634055,-2789.013671875,301.2652282714844,0.4916557967662811,0.050000000745058,0.2320454567670822,291.3103332519531,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.3128662109375,1.0,0.2554197311401367,0.7675995826721191,0.7675995826721191,1.0,1.0,-1.15200674533844,0.4770708680152893,0.6749358773231506,0.2323217093944549,0.0,0.0,0.521091103553772,48.17907333374024,28.0,61.71556854248047,-11616.2060546875,181.18533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912841796875,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,18354.833984375,18000.0,0.0,0.0,0.2837008833885193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014671087265015,0.5014728307723999,-5.710605819331249e-06,0.0,0.000287920323899,0.0,0.0,30.538503646850582,0.0,0.0,0.0,0.3717632293701172,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724149048328399,-1777.9906005859375,304.1559753417969,0.6978273987770081,0.1258955150842666,0.1146280169486999,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469054698944,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.1819341331720352,-2872.127197265625,304.17010498046875,0.8863719701766968,0.2625103890895843,0.1849632263183593,293.1474914550781,297.1499938964844,293.1499938964844,0.2889898717403412,-5587.9638671875,304.2397155761719,0.9990000128746032,0.4790302217006683,0.3579241931438446,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544466808438,-2763.32373046875,301.21209716796875,0.4998469054698944,0.050000000745058,0.2313816994428634,291.3213195800781,291.1499938964844,263.04998779296875,261.0747375488281,281.38787841796875,294.2296142578125,291.32061767578125,1.0,0.2475026249885559,0.7674278616905212,0.7674278616905212,1.0,1.0,-1.1253314018249512,0.4635376036167145,0.6617938280105591,0.2305628210306167,0.0,0.0,0.4971819519996643,44.371620178222656,31.0,18.23896789550781,-11256.6689453125,165.82044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,307.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18325.57421875,18000.0,0.0,0.0,0.2785974144935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597951769828796,0.4598006308078766,-5.460607553686714e-06,0.0,0.0002827409480232,0.0,0.0,26.28972244262696,0.0,0.0,0.0,0.3577946424484253,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724149048328399,-1777.9906005859375,304.1559753417969,0.6978273987770081,0.1258955150842666,0.1146280169486999,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469054698944,0.050000000745058,0.0487779751420021,293.29107666015625,297.1499938964844,293.1499938964844,0.1819341331720352,-2872.127197265625,304.17010498046875,0.8863719701766968,0.2625103890895843,0.1849632263183593,293.1474914550781,297.1499938964844,293.1499938964844,0.2889898717403412,-5587.9638671875,304.2397155761719,0.9990000128746032,0.4790302217006683,0.3579241931438446,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544466808438,-2763.32373046875,301.21209716796875,0.4998469054698944,0.050000000745058,0.2313816994428634,291.3213195800781,291.1499938964844,263.04998779296875,261.0747375488281,281.38787841796875,294.2296142578125,291.32061767578125,1.0,0.2475026249885559,0.7674278616905212,0.7674278616905212,1.0,1.0,-1.1253314018249512,0.4635376036167145,0.6617938280105591,0.2305628210306167,0.0,0.0,0.4971819519996643,44.371620178222656,31.0,18.23896789550781,-11256.6689453125,165.82044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043701171875,307.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18325.57421875,18000.0,0.0,0.0,0.2785974144935608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597951769828796,0.4598006308078766,-5.460607553686714e-06,0.0,0.0002827409480232,0.0,0.0,26.28972244262696,0.0,0.0,0.0,0.3577946424484253,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721874982118606,-1774.30224609375,304.15435791015625,0.7054463624954224,0.1256526559591293,0.1142401397228241,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840642690658,-2838.081787109375,304.1679992675781,0.8927436470985413,0.2591588497161865,0.1825382113456726,293.11505126953125,297.1499938964844,293.1499938964844,0.2767639756202698,-5404.26220703125,304.22998046875,0.9990000128746032,0.4856804013252258,0.3459276556968689,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766737952828,-2748.03271484375,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.242208793759346,0.767577052116394,0.767577052116394,1.0,1.0,-1.1069400310516355,0.4540811777114868,0.6528587937355042,0.2298586219549179,0.0,0.0,0.4775948226451874,41.94940185546875,34.0,-19.35118103027344,-10989.8046875,155.9696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.5625,18000.0,0.0,0.0,0.2715393602848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258812367916107,0.4258865118026733,-5.26441226611496e-06,0.0,0.000275577942375,0.0,0.0,23.1285343170166,0.0,0.0,0.0,0.3466891646385193,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721874982118606,-1774.30224609375,304.15435791015625,0.7054463624954224,0.1256526559591293,0.1142401397228241,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791840642690658,-2838.081787109375,304.1679992675781,0.8927436470985413,0.2591588497161865,0.1825382113456726,293.11505126953125,297.1499938964844,293.1499938964844,0.2767639756202698,-5404.26220703125,304.22998046875,0.9990000128746032,0.4856804013252258,0.3459276556968689,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766737952828,-2748.03271484375,301.1568908691406,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.242208793759346,0.767577052116394,0.767577052116394,1.0,1.0,-1.1069400310516355,0.4540811777114868,0.6528587937355042,0.2298586219549179,0.0,0.0,0.4775948226451874,41.94940185546875,34.0,-19.35118103027344,-10989.8046875,155.9696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406799316406,307.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.5625,18000.0,0.0,0.0,0.2715393602848053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258812367916107,0.4258865118026733,-5.26441226611496e-06,0.0,0.000275577942375,0.0,0.0,23.1285343170166,0.0,0.0,0.0,0.3466891646385193,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984820604324,-1776.8699951171875,304.1527099609375,0.7103606462478638,0.1256610602140426,0.114153653383255,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094247460365295,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767672300338745,-2808.2451171875,304.1660461425781,0.8951675295829773,0.2559167146682739,0.1802266836166381,293.0902099609375,297.1499938964844,293.1499938964844,0.2696571350097656,-5300.00634765625,304.215087890625,0.9990000128746032,0.4916176795959472,0.3388612568378448,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190537989139,-2738.368896484375,301.1024780273437,0.5094247460365295,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706298828125,1.0,0.2390420734882354,0.7677261829376221,0.7677261829376221,1.0,1.0,-1.095226764678955,0.4479002654552459,0.6473265290260315,0.2298896312713623,0.0,0.0,0.4629420042037964,40.56254577636719,37.0,-38.1722412109375,-10808.30078125,150.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.92578125,18000.0,0.0,0.0,0.2632295191287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012953042984009,0.4013004302978515,-5.127807980898069e-06,0.0,0.0002671444963198,0.0,0.0,20.99996757507324,0.0,0.0,0.0,0.3387656211853027,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984820604324,-1776.8699951171875,304.1527099609375,0.7103606462478638,0.1256610602140426,0.114153653383255,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094247460365295,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767672300338745,-2808.2451171875,304.1660461425781,0.8951675295829773,0.2559167146682739,0.1802266836166381,293.0902099609375,297.1499938964844,293.1499938964844,0.2696571350097656,-5300.00634765625,304.215087890625,0.9990000128746032,0.4916176795959472,0.3388612568378448,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190537989139,-2738.368896484375,301.1024780273437,0.5094247460365295,0.050000000745058,0.230717584490776,291.2742919921875,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706298828125,1.0,0.2390420734882354,0.7677261829376221,0.7677261829376221,1.0,1.0,-1.095226764678955,0.4479002654552459,0.6473265290260315,0.2298896312713623,0.0,0.0,0.4629420042037964,40.56254577636719,37.0,-38.1722412109375,-10808.30078125,150.1317901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.92578125,18000.0,0.0,0.0,0.2632295191287994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012953042984009,0.4013004302978515,-5.127807980898069e-06,0.0,0.0002671444963198,0.0,0.0,20.99996757507324,0.0,0.0,0.0,0.3387656211853027,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.07242052257061,-1779.3643798828125,304.1520080566406,0.7117931246757507,0.1257107406854629,0.1141746342182159,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615966796875,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756178140640258,-2794.028076171875,304.16522216796875,0.8950045704841614,0.2543142139911651,0.1790975928306579,293.0806884765625,297.1499938964844,293.1499938964844,0.2677109539508819,-5272.89306640625,304.206787109375,0.9990000128746032,0.4942440092563629,0.3369167745113373,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948449999094,-2734.723876953125,301.0757141113281,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579345703125,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.2541809082031,1.0,0.2381326258182525,0.7678007483482361,0.7678007483482361,1.0,1.0,-1.0914665460586548,0.4458395540714264,0.6456270217895508,0.2301263511180877,0.0,0.0,0.4573815166950226,40.18661880493164,37.0,-42.69834899902344,-10742.712890625,148.40896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59991455078125,308.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18147.197265625,18000.0,0.0,0.0,0.2588359713554382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920551836490631,0.392060250043869,-5.077771675132681e-06,0.0,0.000262685585767,0.0,0.0,20.23420524597168,0.0,0.0,0.0,0.3358154296875,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725647360086441,-1782.254150390625,304.1513671875,0.712601900100708,0.1257720440626144,0.114218033850193,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.174478992819786,-2779.90234375,304.1645202636719,0.8939917087554932,0.2526898086071014,0.1779720187187194,293.0730285644531,297.1499938964844,293.1499938964844,0.2667011022567749,-5260.3662109375,304.19830322265625,0.9990000128746032,0.4966292381286621,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082726152613759,-2731.560302734375,301.04913330078125,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413024902344,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452575683594,291.237548828125,1.0,0.2376131862401962,0.7677749991416931,0.7677749991416931,1.0,1.0,-1.0889029502868652,0.4443554282188415,0.6445475220680237,0.2304758131504058,0.0,0.0,0.4529595673084259,39.99237060546875,40.0,-44.96783828735352,-10691.1181640625,147.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387084960937,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18118.341796875,18000.0,0.0,0.0,0.2544047832489013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846524953842163,0.3846575319766998,-5.037774826632813e-06,0.0,0.0002581884909886,0.0,0.0,19.632349014282227,0.0,0.0,0.0,0.3334551751613617,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728723183274269,-1788.3387451171875,304.1504211425781,0.7124997973442078,0.1258934736251831,0.1143324226140976,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720490008592605,-2749.517822265625,304.16375732421875,0.8894504904747009,0.2492088973522186,0.1756013184785843,293.0623779296875,297.1499938964844,293.1499938964844,0.2671729028224945,-5274.07421875,304.18145751953125,0.9990000128746032,0.5007469654083252,0.3363855183124542,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316901534795,-2725.955322265625,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.20916748046875,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961989164352,0.7677235007286072,0.7677235007286072,1.0,1.0,-1.086794137954712,0.4428710043430328,0.6439231634140015,0.2314828187227249,0.0,0.0,0.4472446143627167,40.08539962768555,43.0,-44.62343597412109,-10622.1796875,146.95877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9260559082031,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.603515625,18000.0,0.0,0.0,0.2457623779773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374727189540863,0.3747321963310241,-4.9828504415927455e-06,0.0,0.0002494175860192,0.0,0.0,18.83660888671875,0.0,0.0,0.0,0.3302887380123138,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728723183274269,-1788.3387451171875,304.1504211425781,0.7124997973442078,0.1258934736251831,0.1143324226140976,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720490008592605,-2749.517822265625,304.16375732421875,0.8894504904747009,0.2492088973522186,0.1756013184785843,293.0623779296875,297.1499938964844,293.1499938964844,0.2671729028224945,-5274.07421875,304.18145751953125,0.9990000128746032,0.5007469654083252,0.3363855183124542,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316901534795,-2725.955322265625,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.20916748046875,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375961989164352,0.7677235007286072,0.7677235007286072,1.0,1.0,-1.086794137954712,0.4428710043430328,0.6439231634140015,0.2314828187227249,0.0,0.0,0.4472446143627167,40.08539962768555,43.0,-44.62343597412109,-10622.1796875,146.95877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9260559082031,308.15533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.603515625,18000.0,0.0,0.0,0.2457623779773712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374727189540863,0.3747321963310241,-4.9828504415927455e-06,0.0,0.0002494175860192,0.0,0.0,18.83660888671875,0.0,0.0,0.0,0.3302887380123138,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731625407934188,-1794.049072265625,304.1498107910156,0.7103789448738098,0.1259756833314895,0.1144400388002395,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694322228431701,-2716.522216796875,304.1635437011719,0.8821462988853455,0.2455605268478393,0.1730997562408447,293.0580749511719,297.1499938964844,293.1499938964844,0.2704691588878631,-5331.48681640625,304.1654968261719,0.9990000128746032,0.5038554668426514,0.3396857380867004,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931566819548,-2720.720703125,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.455322265625,294.0205078125,291.1761474609375,1.0,0.2387270927429199,0.767672061920166,0.767672061920166,1.0,1.0,-1.0880433320999146,0.4430390298366546,0.6450042724609375,0.2328370660543441,0.0,0.0,0.4453432261943817,40.72321701049805,46.0,-41.87607955932617,-10589.9833984375,148.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864501953125,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0703125,18000.0,0.0,0.0,0.2378941625356674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704000115394592,0.3704049587249756,-4.9550694711797405e-06,0.0,0.0002414323244011,0.0,0.0,18.48243522644043,0.0,0.0,0.0,0.3288615345954895,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731625407934188,-1794.049072265625,304.1498107910156,0.7103789448738098,0.1259756833314895,0.1144400388002395,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5089852213859558,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694322228431701,-2716.522216796875,304.1635437011719,0.8821462988853455,0.2455605268478393,0.1730997562408447,293.0580749511719,297.1499938964844,293.1499938964844,0.2704691588878631,-5331.48681640625,304.1654968261719,0.9990000128746032,0.5038554668426514,0.3396857380867004,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931566819548,-2720.720703125,300.9431457519531,0.5089852213859558,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.455322265625,294.0205078125,291.1761474609375,1.0,0.2387270927429199,0.767672061920166,0.767672061920166,1.0,1.0,-1.0880433320999146,0.4430390298366546,0.6450042724609375,0.2328370660543441,0.0,0.0,0.4453432261943817,40.72321701049805,46.0,-41.87607955932617,-10589.9833984375,148.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864501953125,308.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0703125,18000.0,0.0,0.0,0.2378941625356674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704000115394592,0.3704049587249756,-4.9550694711797405e-06,0.0,0.0002414323244011,0.0,0.0,18.48243522644043,0.0,0.0,0.0,0.3288615345954895,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734064429998397,-1798.8648681640625,304.14947509765625,0.7065218091011047,0.1259920001029968,0.1145092546939849,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667134165763855,-2682.030517578125,304.16357421875,0.8728854060173035,0.2418310940265655,0.170543298125267,293.0598449707031,297.1499938964844,293.1499938964844,0.2760689854621887,-5424.10009765625,304.15106201171875,0.9990000128746032,0.5058321952819824,0.3452444076538086,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552825868129,-2715.445556640625,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1519775390625,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.1490783691406,1.0,0.2407871037721634,0.7674834132194519,0.7674834132194519,1.0,1.0,-1.0920058488845823,0.4445192515850067,0.6474866271018982,0.2344799041748047,0.0,0.0,0.4469393193721771,41.81121063232422,49.0,-38.210697174072266,-10588.6142578125,151.57347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230651855469,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.2312735021114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710315823554992,0.3710365295410156,-4.949811682308791e-06,0.0,0.000234713210375,0.0,0.0,18.50257682800293,0.0,0.0,0.0,0.3289306163787842,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734064429998397,-1798.8648681640625,304.14947509765625,0.7065218091011047,0.1259920001029968,0.1145092546939849,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667134165763855,-2682.030517578125,304.16357421875,0.8728854060173035,0.2418310940265655,0.170543298125267,293.0598449707031,297.1499938964844,293.1499938964844,0.2760689854621887,-5424.10009765625,304.15106201171875,0.9990000128746032,0.5058321952819824,0.3452444076538086,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552825868129,-2715.445556640625,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1519775390625,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.1490783691406,1.0,0.2407871037721634,0.7674834132194519,0.7674834132194519,1.0,1.0,-1.0920058488845823,0.4445192515850067,0.6474866271018982,0.2344799041748047,0.0,0.0,0.4469393193721771,41.81121063232422,49.0,-38.210697174072266,-10588.6142578125,151.57347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230651855469,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.2312735021114349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710315823554992,0.3710365295410156,-4.949811682308791e-06,0.0,0.000234713210375,0.0,0.0,18.50257682800293,0.0,0.0,0.0,0.3289306163787842,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735844150185585,-1802.42626953125,304.1493530273437,0.7013182640075684,0.125929594039917,0.1145231798291206,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131307601928,-2646.30322265625,304.1636962890625,0.8623405694961548,0.238048642873764,0.1679564714431762,293.0672302246094,297.1499938964844,293.1499938964844,0.2835293710231781,-5544.56689453125,304.1383361816406,0.9990000128746032,0.5066289901733398,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166308373212,-2709.73193359375,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.1275939941406,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.2435932159423828,0.7672947645187378,0.7672947645187378,1.0,1.0,-1.0981168746948242,0.4470433294773102,0.6510735750198364,0.2363917082548141,0.0,0.0,0.4515901207923889,43.277130126953125,52.0,-33.94792938232422,-10612.8603515625,155.99447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74871826171875,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.576171875,18000.0,0.0,0.0,0.2262438088655471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760502934455871,0.3760552704334259,-4.964389518136159e-06,0.0,0.0002296087041031,0.0,0.0,18.85376167297364,0.0,0.0,0.0,0.3303271234035492,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735844150185585,-1802.42626953125,304.1493530273437,0.7013182640075684,0.125929594039917,0.1145231798291206,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131307601928,-2646.30322265625,304.1636962890625,0.8623405694961548,0.238048642873764,0.1679564714431762,293.0672302246094,297.1499938964844,293.1499938964844,0.2835293710231781,-5544.56689453125,304.1383361816406,0.9990000128746032,0.5066289901733398,0.3525983393192291,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166308373212,-2709.73193359375,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.1275939941406,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.2435932159423828,0.7672947645187378,0.7672947645187378,1.0,1.0,-1.0981168746948242,0.4470433294773102,0.6510735750198364,0.2363917082548141,0.0,0.0,0.4515901207923889,43.277130126953125,52.0,-33.94792938232422,-10612.8603515625,155.99447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74871826171875,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.576171875,18000.0,0.0,0.0,0.2262438088655471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760502934455871,0.3760552704334259,-4.964389518136159e-06,0.0,0.0002296087041031,0.0,0.0,18.85376167297364,0.0,0.0,0.0,0.3303271234035492,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736453607678413,-1803.676025390625,304.1493530273437,0.6983258128166199,0.1258672475814819,0.114506796002388,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624845266342163,-2628.00048828125,304.163818359375,0.8567661643028259,0.2361409813165664,0.1666543632745742,293.07281494140625,297.1499938964844,293.1499938964844,0.2878414690494537,-5613.310546875,304.13262939453125,0.9990000128746032,0.5065819621086121,0.3568271994590759,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967163667082,-2706.626708984375,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426584005355,291.1166381835937,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452278137207031,0.7672004699707031,0.7672004699707031,1.0,1.0,-1.1018279790878296,0.4486232101917267,0.6532047390937805,0.2374347001314163,0.0,0.0,0.454923003911972,44.13365173339844,52.0,-31.61317253112793,-10633.2626953125,158.6377716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6259155273437,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.951171875,18000.0,0.0,0.0,0.2243976294994354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800548613071441,0.3800598382949829,-4.9786126510298345e-06,0.0,0.0002277350722579,0.0,0.0,19.145336151123047,0.0,0.0,0.0,0.3314880132675171,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736865848302841,-1804.552490234375,304.1494140625,0.6951314806938171,0.1257845312356948,0.1144745349884033,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610368341207504,-2609.400390625,304.1639404296875,0.8510773181915283,0.2342235743999481,0.1653470546007156,293.0794982910156,297.1499938964844,293.1499938964844,0.2924771308898926,-5686.66650390625,304.1273498535156,0.9990000128746032,0.5062469840049744,0.3613592088222503,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762738361954,-2703.3125,300.77716064453125,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.1045227050781,1.0,0.246990829706192,0.7670566439628601,0.7670566439628601,1.0,1.0,-1.1058961153030396,0.450370192527771,0.6555259823799133,0.2385217100381851,0.0,0.0,0.4588257968425751,45.06250381469727,55.0,-29.091875076293945,-10658.341796875,161.53482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.483642578125,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.005859375,18000.0,0.0,0.0,0.2230089008808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849533200263977,0.3849583268165588,-4.99720636071288e-06,0.0,0.0002263256756123,0.0,0.0,19.509382247924805,0.0,0.0,0.0,0.3329337835311889,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.073707103729248,-1805.1324462890625,304.1495666503906,0.6882739663124084,0.1255583465099334,0.114361971616745,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825448036193,-2571.279052734375,304.1642150878906,0.8395270109176636,0.2303608804941177,0.1627178490161895,293.09588623046875,297.1499938964844,293.1499938964844,0.3025781810283661,-5844.8642578125,304.1181335449219,0.9990000128746032,0.5047212243080139,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334767699241,-2695.942138671875,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.08795166015625,1.0,0.2508465051651001,0.7667690515518188,0.7667690515518188,1.0,1.0,-1.1149325370788574,0.4542976021766662,0.6606348752975464,0.2408283501863479,0.0,0.0,0.4680665135383606,47.11693572998047,58.0,-23.600379943847656,-10720.7646484375,168.02157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153076171875,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.138671875,18000.0,0.0,0.0,0.2216285467147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971763253211975,0.3971813917160034,-5.047314516559709e-06,0.0,0.0002249247918371,0.0,0.0,20.447174072265625,0.0,0.0,0.0,0.3366038799285888,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.073707103729248,-1805.1324462890625,304.1495666503906,0.6882739663124084,0.1255583465099334,0.114361971616745,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825448036193,-2571.279052734375,304.1642150878906,0.8395270109176636,0.2303608804941177,0.1627178490161895,293.09588623046875,297.1499938964844,293.1499938964844,0.3025781810283661,-5844.8642578125,304.1181335449219,0.9990000128746032,0.5047212243080139,0.3711934685707092,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334767699241,-2695.942138671875,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.08795166015625,1.0,0.2508465051651001,0.7667690515518188,0.7667690515518188,1.0,1.0,-1.1149325370788574,0.4542976021766662,0.6606348752975464,0.2408283501863479,0.0,0.0,0.4680665135383606,47.11693572998047,58.0,-23.600379943847656,-10720.7646484375,168.02157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153076171875,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.138671875,18000.0,0.0,0.0,0.2216285467147827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971763253211975,0.3971813917160034,-5.047314516559709e-06,0.0,0.0002249247918371,0.0,0.0,20.447174072265625,0.0,0.0,0.0,0.3366038799285888,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736452117562294,-1804.152587890625,304.1498107910156,0.6810142397880554,0.1252555251121521,0.1141873821616172,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513356924057,-2531.9375,304.1645202636719,0.8279087543487549,0.2264632731676101,0.1600698828697204,293.1156005859375,297.1499938964844,293.1499938964844,0.3135579526424408,-6014.66162109375,304.1105041503906,0.9990000128746032,0.5021003484725952,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878810793161,-2687.490966796875,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.0756530761719,1.0,0.2550508379936218,0.7664814591407776,0.7664814591407776,1.0,1.0,-1.124893069267273,0.4586691856384277,0.6662238240242004,0.2432845532894134,0.0,0.0,0.4787318110466003,49.398704528808594,61.0,-17.71608543395996,-10796.3544921875,175.31390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.158203125,18000.0,0.0,0.0,0.2220440506935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121082723140716,0.4121133685111999,-5.113518000143813e-06,0.0,0.0002253464772365,0.0,0.0,21.644102096557617,0.0,0.0,0.0,0.3411751091480255,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736452117562294,-1804.152587890625,304.1498107910156,0.6810142397880554,0.1252555251121521,0.1141873821616172,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513356924057,-2531.9375,304.1645202636719,0.8279087543487549,0.2264632731676101,0.1600698828697204,293.1156005859375,297.1499938964844,293.1499938964844,0.3135579526424408,-6014.66162109375,304.1105041503906,0.9990000128746032,0.5021003484725952,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878810793161,-2687.490966796875,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.0756530761719,1.0,0.2550508379936218,0.7664814591407776,0.7664814591407776,1.0,1.0,-1.124893069267273,0.4586691856384277,0.6662238240242004,0.2432845532894134,0.0,0.0,0.4787318110466003,49.398704528808594,61.0,-17.71608543395996,-10796.3544921875,175.31390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78375244140625,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.158203125,18000.0,0.0,0.0,0.2220440506935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121082723140716,0.4121133685111999,-5.113518000143813e-06,0.0,0.0002253464772365,0.0,0.0,21.644102096557617,0.0,0.0,0.0,0.3411751091480255,4.0,0.0,1.0
