time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021233558654,-1801.6343994140625,304.1501159667969,0.6735830307006836,0.1248827278614044,0.1139550954103469,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.151943564414978,-2491.362548828125,304.16485595703125,0.8161499500274658,0.2225328236818313,0.1574037075042724,293.137939453125,297.1499938964844,293.1499938964844,0.3251746892929077,-6192.1748046875,304.1043395996094,0.9990000128746032,0.4984494745731354,0.3930401802062988,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392427578568,-2677.849609375,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006012201309,291.0685119628906,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.1227722167969,291.06793212890625,1.0,0.2595111131668091,0.7661231756210327,0.7661231756210327,1.0,1.0,-1.135501265525818,0.4633414447307586,0.6721598505973816,0.2458512336015701,0.0,0.0,0.4901961088180542,51.87091827392578,64.0,-11.422215461730955,-10881.55859375,183.2886505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.78515625,18000.0,0.0,0.0,0.2240901738405227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290388524532318,0.4290440678596496,-5.194105142436456e-06,0.0,0.0002274230355396,0.0,0.0,23.068666458129883,0.0,0.0,0.0,0.3464637994766235,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021233558654,-1801.6343994140625,304.1501159667969,0.6735830307006836,0.1248827278614044,0.1139550954103469,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478202819824,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.151943564414978,-2491.362548828125,304.16485595703125,0.8161499500274658,0.2225328236818313,0.1574037075042724,293.137939453125,297.1499938964844,293.1499938964844,0.3251746892929077,-6192.1748046875,304.1043395996094,0.9990000128746032,0.4984494745731354,0.3930401802062988,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392427578568,-2677.849609375,300.5999450683594,0.4843478202819824,0.050000000745058,0.2327006012201309,291.0685119628906,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.1227722167969,291.06793212890625,1.0,0.2595111131668091,0.7661231756210327,0.7661231756210327,1.0,1.0,-1.135501265525818,0.4633414447307586,0.6721598505973816,0.2458512336015701,0.0,0.0,0.4901961088180542,51.87091827392578,64.0,-11.422215461730955,-10881.55859375,183.2886505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17870.78515625,18000.0,0.0,0.0,0.2240901738405227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290388524532318,0.4290440678596496,-5.194105142436456e-06,0.0,0.0002274230355396,0.0,0.0,23.068666458129883,0.0,0.0,0.0,0.3464637994766235,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732815712690353,-1797.6480712890625,304.15045166015625,0.6661690473556519,0.1244478300213813,0.1136708259582519,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487623900175094,-2449.578857421875,304.16522216796875,0.8037849068641663,0.2185717821121215,0.1547199338674545,293.1621398925781,297.1499938964844,293.1499938964844,0.3372241854667663,-6374.20703125,304.0995178222656,0.9990000128746032,0.4938479959964752,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875226899981,-2666.972412109375,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0648803710937,1.0,0.264150470495224,0.7657648324966431,0.7657648324966431,1.0,1.0,-1.1465330123901367,0.4682145416736603,0.6783185005187988,0.2485084980726242,0.0,0.0,0.5018193125724792,54.50125503540039,67.0,-4.970442295074463,-10972.99609375,191.83859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2265625,18000.0,0.0,0.0,0.2275213301181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471153318881988,0.4471206367015838,-5.286251962388633e-06,0.0,0.0002309052215423,0.0,0.0,24.67130851745605,0.0,0.0,0.0,0.3522355854511261,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732815712690353,-1797.6480712890625,304.15045166015625,0.6661690473556519,0.1244478300213813,0.1136708259582519,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487623900175094,-2449.578857421875,304.16522216796875,0.8037849068641663,0.2185717821121215,0.1547199338674545,293.1621398925781,297.1499938964844,293.1499938964844,0.3372241854667663,-6374.20703125,304.0995178222656,0.9990000128746032,0.4938479959964752,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875226899981,-2666.972412109375,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0648803710937,1.0,0.264150470495224,0.7657648324966431,0.7657648324966431,1.0,1.0,-1.1465330123901367,0.4682145416736603,0.6783185005187988,0.2485084980726242,0.0,0.0,0.5018193125724792,54.50125503540039,67.0,-4.970442295074463,-10972.99609375,191.83859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.2265625,18000.0,0.0,0.0,0.2275213301181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471153318881988,0.4471206367015838,-5.286251962388633e-06,0.0,0.0002309052215423,0.0,0.0,24.67130851745605,0.0,0.0,0.0,0.3522355854511261,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731438770890235,-1795.1353759765625,304.1506042480469,0.66251540184021,0.1242096424102783,0.1135111674666404,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.147145926952362,-2428.250732421875,304.1653747558594,0.7974132895469666,0.2165804505348205,0.1533717215061187,293.1747436523437,297.1499938964844,293.1499938964844,0.3433572053909302,-6466.09375,304.0975646972656,0.9990000128746032,0.4912187755107879,0.4105359315872192,293.3076477050781,297.1499938964844,293.1499938964844,0.007860530167818,-2661.068359375,300.50860595703125,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.06512451171875,1.0,0.26651731133461,0.765585720539093,0.765585720539093,1.0,1.0,-1.1521508693695068,0.4706995189189911,0.6814513206481934,0.2498625069856643,0.0,0.0,0.5074949860572815,55.866825103759766,67.0,-1.7257343530654907,-11020.1005859375,196.2999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.52734375,18000.0,0.0,0.0,0.2296656668186187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456290990114212,0.4562963247299194,-5.335426067176741e-06,0.0,0.0002330814604647,0.0,0.0,25.51839828491211,0.0,0.0,0.0,0.3552162945270538,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729890391230583,-1792.2979736328125,304.1507873535156,0.6589176654815674,0.1239592880010604,0.1133410409092903,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455132812261581,-2406.643310546875,304.1655578613281,0.7910829782485962,0.2145824283361435,0.1520193815231323,293.18756103515625,297.1499938964844,293.1499938964844,0.3495360910892486,-6558.17138671875,304.0958557128906,0.9990000128746032,0.4883897304534912,0.4164754450321197,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328335657715,-2654.8642578125,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.06610107421875,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689059972763061,0.7653803825378418,0.7653803825378418,1.0,1.0,-1.1578097343444824,0.4732011556625366,0.6846085786819458,0.2512250244617462,0.0,0.0,0.5129764676094055,57.26143264770508,70.0,1.5076416730880735,-11067.5419921875,200.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17856.76953125,18000.0,0.0,0.0,0.2320389151573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653860628604889,0.465391457080841,-5.385797976487083e-06,0.0,0.0002354899916099,0.0,0.0,26.38125991821289,0.0,0.0,0.0,0.3582055270671844,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726319402456283,-1785.7261962890625,304.151123046875,0.6519321799278259,0.1234260648488998,0.1129728928208351,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422030329704284,-2362.6318359375,304.1658935546875,0.7786431312561035,0.2105613499879837,0.1493019759654998,293.2135009765625,297.1499938964844,293.1499938964844,0.3619711399078369,-6742.03173828125,304.0932006835937,0.9990000128746032,0.4821787774562835,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754333615303,-2641.58447265625,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262547016144,0.7649697661399841,0.7649697661399841,1.0,1.0,-1.1691889762878418,0.4782363176345825,0.6909526586532593,0.253968596458435,0.0,0.0,0.5230660438537598,60.1264877319336,58.0,7.671438217163086,-11162.060546875,210.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4108581542969,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.73828125,18000.0,0.0,0.0,0.2373100519180297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827920496463775,0.4827975332736969,-5.486958798428532e-06,0.0,0.0002408395375823,0.0,0.0,28.1001091003418,0.0,0.0,0.0,0.3640267550945282,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726319402456283,-1785.7261962890625,304.151123046875,0.6519321799278259,0.1234260648488998,0.1129728928208351,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422030329704284,-2362.6318359375,304.1658935546875,0.7786431312561035,0.2105613499879837,0.1493019759654998,293.2135009765625,297.1499938964844,293.1499938964844,0.3619711399078369,-6742.03173828125,304.0932006835937,0.9990000128746032,0.4821787774562835,0.428429514169693,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754333615303,-2641.58447265625,300.4165954589844,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262547016144,0.7649697661399841,0.7649697661399841,1.0,1.0,-1.1691889762878418,0.4782363176345825,0.6909526586532593,0.253968596458435,0.0,0.0,0.5230660438537598,60.1264877319336,58.0,7.671438217163086,-11162.060546875,210.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4108581542969,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.73828125,18000.0,0.0,0.0,0.2373100519180297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827920496463775,0.4827975332736969,-5.486958798428532e-06,0.0,0.0002408395375823,0.0,0.0,28.1001091003418,0.0,0.0,0.0,0.3640267550945282,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721456184983253,-1776.5679931640625,304.15155029296875,0.6513870358467102,0.1231481730937957,0.11260237544775,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385858058929443,-2313.998046875,304.1666259765625,0.7738510370254517,0.2065659463405609,0.1464961320161819,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852530002594,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765721559524536,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897251419723,-2618.93359375,300.3600158691406,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083099842071,0.7645590901374817,0.7645590901374817,1.0,1.0,-1.1649653911590576,0.4760529994964599,0.6889123916625977,0.2535629570484161,0.0,0.0,0.5293497443199158,60.00529098510742,46.0,37.55213928222656,-11168.0,208.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1958923339844,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.1875,18000.0,0.0,0.0,0.2428781241178512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967589080333709,0.4967644810676574,-5.578599939326523e-06,0.0,0.0002464904100634,0.0,0.0,29.57256317138672,0.0,0.0,0.0,0.368817538022995,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721456184983253,-1776.5679931640625,304.15155029296875,0.6513870358467102,0.1231481730937957,0.11260237544775,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969616889953,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385858058929443,-2313.998046875,304.1666259765625,0.7738510370254517,0.2065659463405609,0.1464961320161819,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852530002594,-6734.3212890625,304.112548828125,0.9990000128746032,0.4765721559524536,0.4280966222286224,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897251419723,-2618.93359375,300.3600158691406,0.4683969616889953,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083099842071,0.7645590901374817,0.7645590901374817,1.0,1.0,-1.1649653911590576,0.4760529994964599,0.6889123916625977,0.2535629570484161,0.0,0.0,0.5293497443199158,60.00529098510742,46.0,37.55213928222656,-11168.0,208.6478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1958923339844,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.1875,18000.0,0.0,0.0,0.2428781241178512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967589080333709,0.4967644810676574,-5.578599939326523e-06,0.0,0.0002464904100634,0.0,0.0,29.57256317138672,0.0,0.0,0.0,0.368817538022995,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715842619538307,-1765.761962890625,304.1520080566406,0.6566011905670166,0.1227965578436851,0.112321563065052,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347121447324752,-2261.34765625,304.16754150390625,0.7756248712539673,0.202584832906723,0.1436747312545776,293.2348327636719,297.1499938964844,293.1499938964844,0.3506742417812347,-6552.2119140625,304.1441955566406,0.9990000128746032,0.4740665555000305,0.417022556066513,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778630562126,-2587.029052734375,300.3122863769531,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419677734375,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1471252441406,1.0,0.2670240998268127,0.76418536901474,0.76418536901474,1.0,1.0,-1.147274374961853,0.4677901864051819,0.6794841289520264,0.2500515282154083,0.0,0.0,0.5273258686065674,57.26866149902344,34.0,59.98523712158203,-11050.40625,197.47286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982360839844,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.2479107826948166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980497360229492,0.4980553388595581,-5.609558229480172e-06,0.0,0.0002515979285817,0.0,0.0,29.812402725219727,0.0,0.0,0.0,0.3695347905158996,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715842619538307,-1765.761962890625,304.1520080566406,0.6566011905670166,0.1227965578436851,0.112321563065052,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347121447324752,-2261.34765625,304.16754150390625,0.7756248712539673,0.202584832906723,0.1436747312545776,293.2348327636719,297.1499938964844,293.1499938964844,0.3506742417812347,-6552.2119140625,304.1441955566406,0.9990000128746032,0.4740665555000305,0.417022556066513,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778630562126,-2587.029052734375,300.3122863769531,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419677734375,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1471252441406,1.0,0.2670240998268127,0.76418536901474,0.76418536901474,1.0,1.0,-1.147274374961853,0.4677901864051819,0.6794841289520264,0.2500515282154083,0.0,0.0,0.5273258686065674,57.26866149902344,34.0,59.98523712158203,-11050.40625,197.47286987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982360839844,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.2479107826948166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980497360229492,0.4980553388595581,-5.609558229480172e-06,0.0,0.0002515979285817,0.0,0.0,29.812402725219727,0.0,0.0,0.0,0.3695347905158996,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707947239279747,-1750.8125,304.1526184082031,0.6662880778312683,0.1225221902132034,0.1118107810616493,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4823070764541626,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304697841405868,-2203.29638671875,304.16876220703125,0.7822646498680115,0.198232501745224,0.1405321955680847,293.21728515625,297.1499938964844,293.1499938964844,0.3307799398899078,-6242.4208984375,304.1793212890625,0.9990000128746032,0.4754470288753509,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570174328982,-2551.87060546875,300.2691955566406,0.4823070764541626,0.050000000745058,0.232889711856842,291.1934814453125,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991577148437,1.0,0.2578378617763519,0.7638115882873535,0.7638115882873535,1.0,1.0,-1.118698239326477,0.4547730684280395,0.6639251708984375,0.243688479065895,0.0,0.0,0.5181396007537842,52.6942253112793,37.0,70.60890197753906,-10837.7119140625,179.7358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1467590332031,306.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.91796875,18000.0,0.0,0.0,0.2515857219696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868814945220947,0.4868870675563812,-5.565180799749214e-06,0.0,0.0002553275262471,0.0,0.0,28.75348472595215,0.0,0.0,0.0,0.3660265505313873,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707947239279747,-1750.8125,304.1526184082031,0.6662880778312683,0.1225221902132034,0.1118107810616493,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4823070764541626,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304697841405868,-2203.29638671875,304.16876220703125,0.7822646498680115,0.198232501745224,0.1405321955680847,293.21728515625,297.1499938964844,293.1499938964844,0.3307799398899078,-6242.4208984375,304.1793212890625,0.9990000128746032,0.4754470288753509,0.3978134095668793,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570174328982,-2551.87060546875,300.2691955566406,0.4823070764541626,0.050000000745058,0.232889711856842,291.1934814453125,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991577148437,1.0,0.2578378617763519,0.7638115882873535,0.7638115882873535,1.0,1.0,-1.118698239326477,0.4547730684280395,0.6639251708984375,0.243688479065895,0.0,0.0,0.5181396007537842,52.6942253112793,37.0,70.60890197753906,-10837.7119140625,179.7358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1467590332031,306.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.91796875,18000.0,0.0,0.0,0.2515857219696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868814945220947,0.4868870675563812,-5.565180799749214e-06,0.0,0.0002553275262471,0.0,0.0,28.75348472595215,0.0,0.0,0.0,0.3660265505313873,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.070548728108406,-1746.08203125,304.152587890625,0.6706779599189758,0.1225139126181602,0.1117164865136146,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129211425781,0.4856098890304565,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284866780042648,-2176.083984375,304.1689453125,0.7846868634223938,0.1962152272462844,0.1390524357557296,293.2046813964844,297.1499938964844,293.1499938964844,0.3224465847015381,-6114.11181640625,304.18902587890625,0.9990000128746032,0.4770699739456177,0.3900811374187469,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025057256221,-2535.913330078125,300.2486877441406,0.4856098890304565,0.050000000745058,0.2325852066278457,291.21807861328125,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.222412109375,1.0,0.2544988095760345,0.7636246681213379,0.7636246681213379,1.0,1.0,-1.1070802211761477,0.4495585560798645,0.6575216054916382,0.2409142553806305,0.0,0.0,0.5111087560653687,50.90497589111328,37.0,64.4560317993164,-10730.31640625,172.87527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2262268066406,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.97265625,18000.0,0.0,0.0,0.2527229189872741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767958223819732,0.476801335811615,-5.516512828762643e-06,0.0,0.0002564816386438,0.0,0.0,27.7791748046875,0.0,0.0,0.0,0.3627871870994568,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704231858253479,-1743.680908203125,304.15234375,0.6741886734962463,0.1225380972027778,0.1116783693432807,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296447753906,0.4881176352500915,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266910582780838,-2151.5205078125,304.16876220703125,0.7859903573989868,0.1942384243011474,0.1376243829727172,293.1927185058594,297.1499938964844,293.1499938964844,0.3161432147026062,-6017.89013671875,304.1933288574219,0.9990000128746032,0.4787284433841705,0.3842077553272247,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564699850976,-2523.100341796875,300.225830078125,0.4881176352500915,0.050000000745058,0.232357919216156,291.2323608398437,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2342224121094,1.0,0.2517891824245453,0.7636300921440125,0.7636300921440125,1.0,1.0,-1.0979386568069458,0.4454909563064575,0.6524477601051331,0.238721951842308,0.0,0.0,0.50412917137146,49.56319808959961,40.0,46.49374008178711,-10631.98046875,167.68568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3353881835937,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18170.60546875,18000.0,0.0,0.0,0.2533736824989319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653295278549194,0.4653349816799164,-5.456454346131068e-06,0.0,0.0002571420918684,0.0,0.0,26.675189971923828,0.0,0.0,0.0,0.3590981364250183,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703719183802604,-1742.7230224609375,304.1516418457031,0.6792071461677551,0.1226340234279632,0.1116919443011283,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234146729111671,-2106.755859375,304.16796875,0.7861191034317017,0.1903510093688964,0.1348524391651153,293.1725769042969,297.1499938964844,293.1499938964844,0.3076282143592834,-5889.9189453125,304.1928100585937,0.9990000128746032,0.4817392826080322,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813113220036,-2503.404541015625,300.1757507324219,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410888671875,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413635253906,1.0,0.2480484843254089,0.763640820980072,0.763640820980072,1.0,1.0,-1.084683537483215,0.4396403729915619,0.645043134689331,0.2354534119367599,0.0,0.0,0.4912469089031219,47.76992034912109,43.0,17.489076614379883,-10483.8564453125,160.5714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148681640625,306.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.44140625,18000.0,0.0,0.0,0.2532953321933746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439681470394134,0.4439734816551208,-5.33802676727646e-06,0.0,0.0002570625802036,0.0,0.0,24.66077995300293,0.0,0.0,0.0,0.3521422743797302,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703719183802604,-1742.7230224609375,304.1516418457031,0.6792071461677551,0.1226340234279632,0.1116919443011283,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355145931244,0.050000000745058,0.0489203296601772,293.3043212890625,297.1499938964844,293.1499938964844,0.1234146729111671,-2106.755859375,304.16796875,0.7861191034317017,0.1903510093688964,0.1348524391651153,293.1725769042969,297.1499938964844,293.1499938964844,0.3076282143592834,-5889.9189453125,304.1928100585937,0.9990000128746032,0.4817392826080322,0.3762892782688141,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813113220036,-2503.404541015625,300.1757507324219,0.4915355145931244,0.050000000745058,0.232056975364685,291.2410888671875,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413635253906,1.0,0.2480484843254089,0.763640820980072,0.763640820980072,1.0,1.0,-1.084683537483215,0.4396403729915619,0.645043134689331,0.2354534119367599,0.0,0.0,0.4912469089031219,47.76992034912109,43.0,17.489076614379883,-10483.8564453125,160.5714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148681640625,306.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18163.44140625,18000.0,0.0,0.0,0.2532953321933746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439681470394134,0.4439734816551208,-5.33802676727646e-06,0.0,0.0002570625802036,0.0,0.0,24.66077995300293,0.0,0.0,0.0,0.3521422743797302,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704453811049461,-1744.141357421875,304.1509704589844,0.6817150712013245,0.1227462217211723,0.1117647588253021,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411072492599,-2064.66259765625,304.1671142578125,0.7832707762718201,0.1864946037530899,0.1321387588977813,293.1588134765625,297.1499938964844,293.1499938964844,0.3035149276256561,-5830.7373046875,304.1852722167969,0.9990000128746032,0.4839725494384765,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188782505691,-2487.91845703125,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656183004379,0.7636516094207764,0.7636516094207764,1.0,1.0,-1.0769445896148682,0.4362724423408508,0.6406721472740173,0.2334324866533279,0.0,0.0,0.4794353544712066,46.93213272094727,46.0,-1.5418457984924316,-10380.361328125,156.86880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,307.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.2265625,18000.0,0.0,0.0,0.2516377568244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424789547920227,0.4247947633266449,-5.23440257893526e-06,0.0,0.0002553803496994,0.0,0.0,22.93936538696289,0.0,0.0,0.0,0.3459685742855072,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704453811049461,-1744.141357421875,304.1509704589844,0.6817150712013245,0.1227462217211723,0.1117647588253021,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916225731372,293.3040466308594,297.1499938964844,293.1499938964844,0.1203411072492599,-2064.66259765625,304.1671142578125,0.7832707762718201,0.1864946037530899,0.1321387588977813,293.1588134765625,297.1499938964844,293.1499938964844,0.3035149276256561,-5830.7373046875,304.1852722167969,0.9990000128746032,0.4839725494384765,0.3726491630077362,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188782505691,-2487.91845703125,300.1233825683594,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656183004379,0.7636516094207764,0.7636516094207764,1.0,1.0,-1.0769445896148682,0.4362724423408508,0.6406721472740173,0.2334324866533279,0.0,0.0,0.4794353544712066,46.93213272094727,46.0,-1.5418457984924316,-10380.361328125,156.86880493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,307.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18144.2265625,18000.0,0.0,0.0,0.2516377568244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424789547920227,0.4247947633266449,-5.23440257893526e-06,0.0,0.0002553803496994,0.0,0.0,22.93936538696289,0.0,0.0,0.0,0.3459685742855072,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705915614962577,-1746.9676513671875,304.1504211425781,0.6820144057273865,0.1228388994932174,0.1118533164262771,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899620771408,-2024.117431640625,304.16632080078125,0.7778939604759216,0.1826134175062179,0.1294390261173248,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548691749573,-5828.22900390625,304.1742248535156,0.9990000128746032,0.4852110147476196,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651726029813,-2475.434326171875,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795739173889,0.7635826468467712,0.7635826468467712,1.0,1.0,-1.073602318763733,0.4348571002483368,0.6387452483177185,0.2324215173721313,0.0,0.0,0.4697005748748779,46.84922790527344,49.0,-14.09249496459961,-10314.9853515625,155.7928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.240234375,18000.0,0.0,0.0,0.2487536668777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089516699314117,0.4089567959308624,-5.150062406755751e-06,0.0,0.0002524533483665,0.0,0.0,21.57528114318848,0.0,0.0,0.0,0.3409164547920227,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705915614962577,-1746.9676513671875,304.1504211425781,0.6820144057273865,0.1228388994932174,0.1118533164262771,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173899620771408,-2024.117431640625,304.16632080078125,0.7778939604759216,0.1826134175062179,0.1294390261173248,293.1516418457031,297.1499938964844,293.1499938964844,0.3030548691749573,-5828.22900390625,304.1742248535156,0.9990000128746032,0.4852110147476196,0.3724843263626098,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651726029813,-2475.434326171875,300.0682373046875,0.4932048916816711,0.050000000745058,0.2319147884845733,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457795739173889,0.7635826468467712,0.7635826468467712,1.0,1.0,-1.073602318763733,0.4348571002483368,0.6387452483177185,0.2324215173721313,0.0,0.0,0.4697005748748779,46.84922790527344,49.0,-14.09249496459961,-10314.9853515625,155.7928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.22247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.240234375,18000.0,0.0,0.0,0.2487536668777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089516699314117,0.4089567959308624,-5.150062406755751e-06,0.0,0.0002524533483665,0.0,0.0,21.57528114318848,0.0,0.0,0.0,0.3409164547920227,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707573667168617,-1750.1890869140625,304.1499938964844,0.6804648041725159,0.1228884905576706,0.1119288951158523,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144537553191185,-1983.575439453125,304.165771484375,0.7704403400421143,0.178642526268959,0.1266999840736389,293.15057373046875,297.1499938964844,293.1499938964844,0.3055506944656372,-5871.0673828125,304.1619873046875,0.9990000128746032,0.4853995740413666,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166139096021,-2464.653076171875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940415859222,0.7635136842727661,0.7635136842727661,1.0,1.0,-1.0737217664718628,0.4349749386310577,0.6387467980384827,0.2322367429733276,0.0,0.0,0.4623350203037262,47.37413787841797,52.0,-20.87886619567871,-10281.51953125,156.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.65234375,18000.0,0.0,0.0,0.245061457157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396944910287857,0.3969500064849853,-5.086611054139212e-06,0.0,0.0002487062301952,0.0,0.0,20.57400321960449,0.0,0.0,0.0,0.3371032774448395,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707573667168617,-1750.1890869140625,304.1499938964844,0.6804648041725159,0.1228884905576706,0.1119288951158523,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144537553191185,-1983.575439453125,304.165771484375,0.7704403400421143,0.178642526268959,0.1266999840736389,293.15057373046875,297.1499938964844,293.1499938964844,0.3055506944656372,-5871.0673828125,304.1619873046875,0.9990000128746032,0.4853995740413666,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166139096021,-2464.653076171875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940415859222,0.7635136842727661,0.7635136842727661,1.0,1.0,-1.0737217664718628,0.4349749386310577,0.6387467980384827,0.2322367429733276,0.0,0.0,0.4623350203037262,47.37413787841797,52.0,-20.87886619567871,-10281.51953125,156.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.65234375,18000.0,0.0,0.0,0.245061457157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396944910287857,0.3969500064849853,-5.086611054139212e-06,0.0,0.0002487062301952,0.0,0.0,20.57400321960449,0.0,0.0,0.0,0.3371032774448395,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708371624350547,-1751.750244140625,304.1498718261719,0.6791115999221802,0.1228922009468078,0.1119556203484535,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129836067557334,-1963.191162109375,304.16558837890625,0.766111433506012,0.1766355633735656,0.125316709280014,293.15216064453125,297.1499938964844,293.1499938964844,0.3077298700809479,-5906.59912109375,304.1558532714844,0.9990000128746032,0.4850827753543854,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934919640421,-2459.6337890625,299.9814453125,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766662597656,294.0481872558594,291.2021789550781,1.0,0.2473761737346649,0.7634791731834412,0.7634791731834412,1.0,1.0,-1.0748522281646729,0.4355058968067169,0.6393463611602783,0.2324059754610061,0.0,0.0,0.4595790803432464,47.82914352416992,52.0,-22.821651458740234,-10274.7109375,157.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6348571777344,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.259765625,18000.0,0.0,0.0,0.2430449426174163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923696279525757,0.3923746943473816,-5.062263880972751e-06,0.0,0.0002466597070451,0.0,0.0,20.198793411254883,0.0,0.0,0.0,0.3356497585773468,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709108039736747,-1753.2012939453125,304.1497497558594,0.6774366497993469,0.1228802725672721,0.1119725853204727,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115145236253738,-1942.7626953125,304.1654357910156,0.7614864706993103,0.174620971083641,0.1239294856786727,293.1550598144531,297.1499938964844,293.1499938964844,0.3104411661624908,-5950.09423828125,304.1498718261719,0.9990000128746032,0.4844887554645538,0.3800210058689117,293.3090515136719,297.1499938964844,293.1499938964844,0.0070708780549466,-2454.7666015625,299.9515380859375,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68328857421875,294.0565490722656,291.1932983398437,1.0,0.2483712136745453,0.7633859515190125,0.7633859515190125,1.0,1.0,-1.0765889883041382,0.4362967014312744,0.6402922868728638,0.2327181696891784,0.0,0.0,0.4574407339096069,48.39559173583984,55.0,-24.014867782592773,-10273.55859375,159.45135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.25,18000.0,0.0,0.0,0.2409856617450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887208700180053,0.3887259066104889,-5.042485099693295e-06,0.0,0.0002445698191877,0.0,0.0,19.901023864746094,0.0,0.0,0.0,0.3344860076904297,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304155945777,-1755.5977783203125,304.1496276855469,0.6732883453369141,0.1228061616420745,0.1119726821780204,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085810735821724,-1901.7850341796875,304.1651611328125,0.7516095638275146,0.1705792546272277,0.1211515218019485,293.1644287109375,297.1499938964844,293.1499938964844,0.3172459006309509,-6057.46142578125,304.1386108398437,0.9990000128746032,0.4824677407741546,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.007026404608041,-2445.216796875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787048339844,291.1755676269531,1.0,0.2509112954139709,0.763199508190155,0.763199508190155,1.0,1.0,-1.081620693206787,0.438564270734787,0.6430564522743225,0.2337254136800766,0.0,0.0,0.4549614191055298,49.82430267333984,58.0,-24.7033634185791,-10286.0126953125,163.49240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87481689453125,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9453125,18000.0,0.0,0.0,0.2369329333305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840810656547546,0.3840861022472381,-5.015684564568801e-06,0.0,0.0002404568076599,0.0,0.0,19.52014923095703,0.0,0.0,0.0,0.3329825103282928,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304155945777,-1755.5977783203125,304.1496276855469,0.6732883453369141,0.1228061616420745,0.1119726821780204,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085810735821724,-1901.7850341796875,304.1651611328125,0.7516095638275146,0.1705792546272277,0.1211515218019485,293.1644287109375,297.1499938964844,293.1499938964844,0.3172459006309509,-6057.46142578125,304.1386108398437,0.9990000128746032,0.4824677407741546,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.007026404608041,-2445.216796875,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787048339844,291.1755676269531,1.0,0.2509112954139709,0.763199508190155,0.763199508190155,1.0,1.0,-1.081620693206787,0.438564270734787,0.6430564522743225,0.2337254136800766,0.0,0.0,0.4549614191055298,49.82430267333984,58.0,-24.7033634185791,-10286.0126953125,163.49240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87481689453125,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9453125,18000.0,0.0,0.0,0.2369329333305359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840810656547546,0.3840861022472381,-5.015684564568801e-06,0.0,0.0002404568076599,0.0,0.0,19.52014923095703,0.0,0.0,0.0,0.3329825103282928,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711033791303634,-1757.1358642578125,304.1496276855469,0.6683362126350403,0.1226632073521614,0.1119230985641479,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056448519229888,-1860.505615234375,304.1650085449219,0.7412332892417908,0.1665034592151641,0.1183673441410064,293.1778564453125,297.1499938964844,293.1499938964844,0.325576514005661,-6186.8251953125,304.1285705566406,0.9990000128746032,0.4793856739997864,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821425713598,-2435.625732421875,299.82763671875,0.4836300909519195,0.050000000745058,0.2327683418989181,291.160400390625,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.1078796386719,291.1585693359375,1.0,0.2540505230426788,0.7630130648612976,0.7630130648612976,1.0,1.0,-1.088328242301941,0.4415742456912994,0.6467540860176086,0.2351406365633011,0.0,0.0,0.4547342360019684,51.59074020385742,61.0,-23.74270439147949,-10314.48828125,168.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378967285156,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.2332529723644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827228546142578,0.3827278614044189,-5.004244030715199e-06,0.0,0.0002367221168242,0.0,0.0,19.396949768066406,0.0,0.0,0.0,0.3324903547763824,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711033791303634,-1757.1358642578125,304.1496276855469,0.6683362126350403,0.1226632073521614,0.1119230985641479,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056448519229888,-1860.505615234375,304.1650085449219,0.7412332892417908,0.1665034592151641,0.1183673441410064,293.1778564453125,297.1499938964844,293.1499938964844,0.325576514005661,-6186.8251953125,304.1285705566406,0.9990000128746032,0.4793856739997864,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821425713598,-2435.625732421875,299.82763671875,0.4836300909519195,0.050000000745058,0.2327683418989181,291.160400390625,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.1078796386719,291.1585693359375,1.0,0.2540505230426788,0.7630130648612976,0.7630130648612976,1.0,1.0,-1.088328242301941,0.4415742456912994,0.6467540860176086,0.2351406365633011,0.0,0.0,0.4547342360019684,51.59074020385742,61.0,-23.74270439147949,-10314.48828125,168.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378967285156,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.095703125,18000.0,0.0,0.0,0.2332529723644256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827228546142578,0.3827278614044189,-5.004244030715199e-06,0.0,0.0002367221168242,0.0,0.0,19.396949768066406,0.0,0.0,0.0,0.3324903547763824,4.0,0.0,1.0
