time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711198523640632,-1757.624267578125,304.14971923828125,0.6628481149673462,0.1224526166915893,0.1118221804499626,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026353016495704,-1817.88720703125,304.1650390625,0.7304783463478088,0.1623153984546661,0.1155203655362129,293.1941833496094,297.1499938964844,293.1499938964844,0.3351075351238251,-6332.8984375,304.119873046875,0.9990000128746032,0.4753761291503906,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372644647955,-2425.659423828125,299.7637023925781,0.4797040224075317,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576509714126587,0.7627406716346741,0.7627406716346741,1.0,1.0,-1.0962592363357544,0.4451186060905456,0.6511406898498535,0.2368412762880325,0.0,0.0,0.4564393758773803,53.64034271240234,64.0,-21.192914962768555,-10354.2119140625,174.8060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.926025390625,307.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.431640625,18000.0,0.0,0.0,0.2302233874797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842409253120422,0.3842459321022033,-5.006331321055768e-06,0.0,0.0002336474717594,0.0,0.0,19.49741172790528,0.0,0.0,0.0,0.3328842520713806,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711198523640632,-1757.624267578125,304.14971923828125,0.6628481149673462,0.1224526166915893,0.1118221804499626,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4797040224075317,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026353016495704,-1817.88720703125,304.1650390625,0.7304783463478088,0.1623153984546661,0.1155203655362129,293.1941833496094,297.1499938964844,293.1499938964844,0.3351075351238251,-6332.8984375,304.119873046875,0.9990000128746032,0.4753761291503906,0.4038392603397369,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372644647955,-2425.659423828125,299.7637023925781,0.4797040224075317,0.050000000745058,0.233132392168045,291.14508056640625,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576509714126587,0.7627406716346741,0.7627406716346741,1.0,1.0,-1.0962592363357544,0.4451186060905456,0.6511406898498535,0.2368412762880325,0.0,0.0,0.4564393758773803,53.64034271240234,64.0,-21.192914962768555,-10354.2119140625,174.8060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.926025390625,307.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.431640625,18000.0,0.0,0.0,0.2302233874797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842409253120422,0.3842459321022033,-5.006331321055768e-06,0.0,0.0002336474717594,0.0,0.0,19.49741172790528,0.0,0.0,0.0,0.3328842520713806,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710772052407264,-1757.010986328125,304.14990234375,0.657060444355011,0.1221785321831703,0.1116714030504226,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995604395866394,-1774.021484375,304.1651306152344,0.7192865014076233,0.1580540835857391,0.1126206591725349,293.2126770019531,297.1499938964844,293.1499938964844,0.3455578684806824,-6491.173828125,304.112548828125,0.9990000128746032,0.4705064296722412,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914401344954,-2415.17236328125,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.13214111328125,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992128849029,0.7624682784080505,0.7624682784080505,1.0,1.0,-1.1050888299942017,0.4490667283535003,0.6560221314430237,0.238755390048027,0.0,0.0,0.4597108364105224,55.9243049621582,52.0,-18.011335372924805,-10401.2529296875,181.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84832763671875,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.2280350774526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881362378597259,0.3881412744522095,-5.019932814320782e-06,0.0,0.0002314266166649,0.0,0.0,19.78534507751465,0.0,0.0,0.0,0.3340174853801727,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710772052407264,-1757.010986328125,304.14990234375,0.657060444355011,0.1221785321831703,0.1116714030504226,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995604395866394,-1774.021484375,304.1651306152344,0.7192865014076233,0.1580540835857391,0.1126206591725349,293.2126770019531,297.1499938964844,293.1499938964844,0.3455578684806824,-6491.173828125,304.112548828125,0.9990000128746032,0.4705064296722412,0.4137552380561828,293.312744140625,297.1499938964844,293.1499938964844,0.0068914401344954,-2415.17236328125,299.6988830566406,0.4752901196479797,0.050000000745058,0.2335378676652908,291.13214111328125,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992128849029,0.7624682784080505,0.7624682784080505,1.0,1.0,-1.1050888299942017,0.4490667283535003,0.6560221314430237,0.238755390048027,0.0,0.0,0.4597108364105224,55.9243049621582,52.0,-18.011335372924805,-10401.2529296875,181.72732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84832763671875,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.216796875,18000.0,0.0,0.0,0.2280350774526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881362378597259,0.3881412744522095,-5.019932814320782e-06,0.0,0.0002314266166649,0.0,0.0,19.78534507751465,0.0,0.0,0.0,0.3340174853801727,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709937810897827,-1755.5361328125,304.1500549316406,0.65644371509552,0.1220375299453735,0.1115471944212913,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766588211059,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979619324207305,-1751.05810546875,304.1653137207031,0.7158492207527161,0.1559195518493652,0.1111327186226844,293.22100830078125,297.1499938964844,293.1499938964844,0.3467301726341247,-6506.2392578125,304.1173400878906,0.9990000128746032,0.468074232339859,0.4144405722618103,293.3135986328125,297.1499938964844,293.1499938964844,0.0068615111522376,-2407.591064453125,299.6669311523437,0.4749766588211059,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103271484375,291.12841796875,1.0,0.2612996995449066,0.7623320817947388,0.7623320817947388,1.0,1.0,-1.104023814201355,0.4486012160778045,0.655422568321228,0.2384098023176193,0.0,0.0,0.4615977108478546,56.05941390991211,52.0,-8.563214302062988,-10400.5107421875,181.65757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79034423828125,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.83203125,18000.0,0.0,0.0,0.2272750586271286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390782743692398,0.3907877802848816,-5.030495685787173e-06,0.0,0.0002306552923982,0.0,0.0,19.98693084716797,0.0,0.0,0.0,0.3348017334938049,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708234086632728,-1752.341796875,304.1503601074219,0.6575222015380859,0.121912345290184,0.1114064902067184,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962616130709648,-1726.4249267578125,304.1656188964844,0.7140949368476868,0.1537963598966598,0.1096304506063461,293.2254943847656,297.1499938964844,293.1499938964844,0.3444528579711914,-6468.02392578125,304.1274719238281,0.9990000128746032,0.4662881195545196,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235206417739,-2396.733154296875,299.638671875,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.220703125,291.13720703125,1.0,0.2597891092300415,0.7621779441833496,0.7621779441833496,1.0,1.0,-1.0988792181015017,0.4463464319705963,0.6525327563285828,0.2370126098394394,0.0,0.0,0.462023913860321,55.42864608764648,40.0,10.034146308898926,-10372.9345703125,178.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,307.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.861328125,18000.0,0.0,0.0,0.226681038737297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926525115966797,0.3926575481891632,-5.041080385126406e-06,0.0,0.0002300524356542,0.0,0.0,20.141128540039062,0.0,0.0,0.0,0.3353719711303711,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.070403017103672,-1744.3773193359375,304.15093994140625,0.6638087630271912,0.1217412799596786,0.1111269742250442,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927641615271568,-1675.494384765625,304.1662292480469,0.7146424055099487,0.1496068239212036,0.106613241136074,293.2221069335937,297.1499938964844,293.1499938964844,0.3323188722133636,-6275.80517578125,304.1553955078125,0.9990000128746032,0.4650286734104156,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337420769035,-2369.87060546875,299.5878601074219,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.7618696689605713,0.7618696689605713,1.0,1.0,-1.0794743299484253,0.4378490447998047,0.6416252851486206,0.2319144755601883,0.0,0.0,0.4587393701076507,52.49279022216797,28.0,31.34155464172364,-10223.1591796875,167.78317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.076171875,18000.0,0.0,0.0,0.2256831377744674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903108835220337,0.3903159201145172,-5.041519671067363e-06,0.0,0.0002290396951138,0.0,0.0,19.99657249450684,0.0,0.0,0.0,0.3348014056682586,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.070403017103672,-1744.3773193359375,304.15093994140625,0.6638087630271912,0.1217412799596786,0.1111269742250442,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.481518417596817,0.050000000745058,0.0491116121411323,293.3105163574219,297.1499938964844,293.1499938964844,0.0927641615271568,-1675.494384765625,304.1662292480469,0.7146424055099487,0.1496068239212036,0.106613241136074,293.2221069335937,297.1499938964844,293.1499938964844,0.3323188722133636,-6275.80517578125,304.1553955078125,0.9990000128746032,0.4650286734104156,0.3996506035327911,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337420769035,-2369.87060546875,299.5878601074219,0.481518417596817,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115050315857,0.7618696689605713,0.7618696689605713,1.0,1.0,-1.0794743299484253,0.4378490447998047,0.6416252851486206,0.2319144755601883,0.0,0.0,0.4587393701076507,52.49279022216797,28.0,31.34155464172364,-10223.1591796875,167.78317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.3581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.076171875,18000.0,0.0,0.0,0.2256831377744674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903108835220337,0.3903159201145172,-5.041519671067363e-06,0.0,0.0002290396951138,0.0,0.0,19.99657249450684,0.0,0.0,0.0,0.3348014056682586,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700185373425483,-1737.0606689453125,304.1512451171875,0.6757035851478577,0.1217197030782699,0.1109107211232185,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892959684133529,-1624.9163818359375,304.1665954589844,0.7202239036560059,0.1455457508563995,0.1036277338862419,293.2023620605469,297.1499938964844,293.1499938964844,0.3118074238300323,-5955.24658203125,304.1878356933594,0.9990000128746032,0.4671765267848968,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366298124194,-2340.342041015625,299.5404663085937,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1908264160156,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850700855255,0.761561393737793,0.761561393737793,1.0,1.0,-1.0498685836791992,0.4249552190303802,0.6249133944511414,0.2241993397474289,0.0,0.0,0.451381504535675,47.81676864624024,31.0,40.68975067138672,-9989.2109375,151.07342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0703125,18000.0,0.0,0.0,0.22443588078022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819270133972168,0.3819320201873779,-5.013597274228232e-06,0.0,0.0002277738822158,0.0,0.0,19.38055419921875,0.0,0.0,0.0,0.3323806524276733,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700185373425483,-1737.0606689453125,304.1512451171875,0.6757035851478577,0.1217197030782699,0.1109107211232185,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4902940690517425,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892959684133529,-1624.9163818359375,304.1665954589844,0.7202239036560059,0.1455457508563995,0.1036277338862419,293.2023620605469,297.1499938964844,293.1499938964844,0.3118074238300323,-5955.24658203125,304.1878356933594,0.9990000128746032,0.4671765267848968,0.3791506588459015,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366298124194,-2340.342041015625,299.5404663085937,0.4902940690517425,0.050000000745058,0.2321661859750747,291.1908264160156,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850700855255,0.761561393737793,0.761561393737793,1.0,1.0,-1.0498685836791992,0.4249552190303802,0.6249133944511414,0.2241993397474289,0.0,0.0,0.451381504535675,47.81676864624024,31.0,40.68975067138672,-9989.2109375,151.07342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0703125,18000.0,0.0,0.0,0.22443588078022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819270133972168,0.3819320201873779,-5.013597274228232e-06,0.0,0.0002277738822158,0.0,0.0,19.38055419921875,0.0,0.0,0.0,0.3323806524276733,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698506906628608,-1733.8212890625,304.1510925292969,0.6852037906646729,0.1218179017305374,0.1108678802847862,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860547497868537,-1577.844970703125,304.1664428710937,0.7228865623474121,0.1416101455688476,0.1007745936512947,293.1744079589844,297.1499938964844,293.1499938964844,0.2965911626815796,-5720.2177734375,304.1999816894531,0.9990000128746032,0.4715206325054168,0.3643957376480102,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546720288693,-2315.875244140625,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.21142578125,1.0,0.2373364418745041,0.7616045475006104,0.7616045475006104,1.0,1.0,-1.0278794765472412,0.4155358672142029,0.6123435497283936,0.218300461769104,0.0,0.0,0.4414482116699219,44.58260726928711,34.0,20.49374961853028,-9764.3955078125,139.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.33203125,18000.0,0.0,0.0,0.222542256116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686963319778442,0.3687012791633606,-4.962344519299222e-06,0.0,0.000225852112635,0.0,0.0,18.40487289428711,0.0,0.0,0.0,0.3285407125949859,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698506906628608,-1733.8212890625,304.1510925292969,0.6852037906646729,0.1218179017305374,0.1108678802847862,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4968384206295013,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860547497868537,-1577.844970703125,304.1664428710937,0.7228865623474121,0.1416101455688476,0.1007745936512947,293.1744079589844,297.1499938964844,293.1499938964844,0.2965911626815796,-5720.2177734375,304.1999816894531,0.9990000128746032,0.4715206325054168,0.3643957376480102,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546720288693,-2315.875244140625,299.492919921875,0.4968384206295013,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.21142578125,1.0,0.2373364418745041,0.7616045475006104,0.7616045475006104,1.0,1.0,-1.0278794765472412,0.4155358672142029,0.6123435497283936,0.218300461769104,0.0,0.0,0.4414482116699219,44.58260726928711,34.0,20.49374961853028,-9764.3955078125,139.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.33203125,18000.0,0.0,0.0,0.222542256116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686963319778442,0.3687012791633606,-4.962344519299222e-06,0.0,0.000225852112635,0.0,0.0,18.40487289428711,0.0,0.0,0.0,0.3285407125949859,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.069942869246006,-1735.5963134765625,304.15057373046875,0.6914528608322144,0.1219799146056175,0.1109375059604644,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.083114355802536,-1535.5531005859375,304.1658630371094,0.7222753167152405,0.1377854198217392,0.0980352237820625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523401260376,-5581.44970703125,304.19830322265625,0.9990000128746032,0.4756776690483093,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921169541776,-2298.880615234375,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531345844268,0.7616477608680725,0.7616477608680725,1.0,1.0,-1.0134705305099487,0.409432590007782,0.604037880897522,0.2143234312534332,0.0,0.0,0.4341964423656463,42.664493560791016,37.0,-1.885960578918457,-9607.6630859375,132.6348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.388671875,18000.0,0.0,0.0,0.220046654343605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579554855823517,0.3579604029655456,-4.912993063044269e-06,0.0,0.0002233193808933,0.0,0.0,17.607086181640625,0.0,0.0,0.0,0.3253495991230011,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.069942869246006,-1735.5963134765625,304.15057373046875,0.6914528608322144,0.1219799146056175,0.1109375059604644,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.083114355802536,-1535.5531005859375,304.1658630371094,0.7222753167152405,0.1377854198217392,0.0980352237820625,293.1509094238281,297.1499938964844,293.1499938964844,0.2874523401260376,-5581.44970703125,304.19830322265625,0.9990000128746032,0.4756776690483093,0.3554523289203644,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921169541776,-2298.880615234375,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531345844268,0.7616477608680725,0.7616477608680725,1.0,1.0,-1.0134705305099487,0.409432590007782,0.604037880897522,0.2143234312534332,0.0,0.0,0.4341964423656463,42.664493560791016,37.0,-1.885960578918457,-9607.6630859375,132.6348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.388671875,18000.0,0.0,0.0,0.220046654343605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579554855823517,0.3579604029655456,-4.912993063044269e-06,0.0,0.0002233193808933,0.0,0.0,17.607086181640625,0.0,0.0,0.0,0.3253495991230011,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.070022627711296,-1737.1080322265625,304.1503295898437,0.693504810333252,0.1220705211162567,0.1109976768493652,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816888585686683,-1515.1312255859375,304.1655578613281,0.7209334969520569,0.1359041482210159,0.0967000126838684,293.14166259765625,297.1499938964844,293.1499938964844,0.2845679223537445,-5538.583984375,304.1947631835937,0.9990000128746032,0.4774833917617798,0.3526983857154846,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642978832125,-2291.487060546875,299.4110412597656,0.502360999584198,0.050000000745058,0.231198713183403,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006225585937,1.0,0.2318125218153,0.7616693377494812,0.7616693377494812,1.0,1.0,-1.008492112159729,0.4073497951030731,0.6011422872543335,0.2128943800926208,0.0,0.0,0.4311708509922027,42.074337005615234,37.0,-8.057880401611328,-9549.9228515625,130.39492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18063.048828125,18000.0,0.0,0.0,0.2186541110277176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536297082901001,0.3536345958709717,-4.893265668215463e-06,0.0,0.0002219061279902,0.0,0.0,17.29153060913086,0.0,0.0,0.0,0.3240716755390167,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701190456748008,-1738.9346923828125,304.15008544921875,0.6948915123939514,0.1221605166792869,0.1110666543245315,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802865773439407,-1495.10498046875,304.165283203125,0.7189467549324036,0.1340358704328537,0.0953812822699546,293.1342163085937,297.1499938964844,293.1499938964844,0.2826845049858093,-5511.44482421875,304.1900329589844,0.9990000128746032,0.4790518581867218,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382483251392,-2284.696044921875,299.3832397460937,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.2309055179357528,0.761696994304657,0.761696994304657,1.0,1.0,-1.0047935247421265,0.4058220088481903,0.5989715456962585,0.2117890268564224,0.0,0.0,0.4286481738090515,41.69203567504883,40.0,-13.029424667358398,-9503.09375,128.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.84765625,18000.0,0.0,0.0,0.2172072976827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499169647693634,0.349921852350235,-4.876266302744625e-06,0.0,0.0002204377960879,0.0,0.0,17.02286720275879,0.0,0.0,0.0,0.3229825794696808,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703364536166191,-1743.0557861328125,304.14971923828125,0.6958515644073486,0.1223218962550163,0.1112119257450103,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210261344909,-1455.799560546875,304.164794921875,0.7131184339523315,0.1303175091743469,0.0927761569619178,293.12469482421875,297.1499938964844,293.1499938964844,0.2815490663051605,-5498.36376953125,304.1785583496094,0.9990000128746032,0.481395959854126,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901138491928,-2272.43017578125,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302206605672836,0.7617523074150085,0.7617523074150085,1.0,1.0,-1.0007106065750122,0.4041972756385803,0.5965132713317871,0.2104166597127914,0.0,0.0,0.4252573549747467,41.46223831176758,43.0,-18.866485595703125,-9441.142578125,127.45938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.076171875,18000.0,0.0,0.0,0.214281290769577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446450531482696,0.3446499109268188,-4.850930054089986e-06,0.0,0.0002174682595068,0.0,0.0,16.641403198242188,0.0,0.0,0.0,0.3214266002178192,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703364536166191,-1743.0557861328125,304.14971923828125,0.6958515644073486,0.1223218962550163,0.1112119257450103,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775210261344909,-1455.799560546875,304.164794921875,0.7131184339523315,0.1303175091743469,0.0927761569619178,293.12469482421875,297.1499938964844,293.1499938964844,0.2815490663051605,-5498.36376953125,304.1785583496094,0.9990000128746032,0.481395959854126,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901138491928,-2272.43017578125,299.3265380859375,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302206605672836,0.7617523074150085,0.7617523074150085,1.0,1.0,-1.0007106065750122,0.4041972756385803,0.5965132713317871,0.2104166597127914,0.0,0.0,0.4252573549747467,41.46223831176758,43.0,-18.866485595703125,-9441.142578125,127.45938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7733764648437,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.076171875,18000.0,0.0,0.0,0.214281290769577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446450531482696,0.3446499109268188,-4.850930054089986e-06,0.0,0.0002174682595068,0.0,0.0,16.641403198242188,0.0,0.0,0.0,0.3214266002178192,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705470666289329,-1747.05322265625,304.1494445800781,0.6946907043457031,0.1224369332194328,0.1113419905304908,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595801949501,-1416.8087158203125,304.1644897460937,0.7047654986381531,0.1265966296195984,0.0901907533407211,293.1219177246094,297.1499938964844,293.1499938964844,0.2833947241306305,-5531.63232421875,304.1659545898437,0.9990000128746032,0.4826128482818603,0.3520980775356293,293.3089294433594,297.1499938964844,293.1499938964844,0.0063449302688241,-2261.03564453125,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.1675109863281,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.0102844238281,291.16571044921875,1.0,0.2308115810155868,0.7618075609207153,0.7618075609207153,1.0,1.0,-1.000338077545166,0.4041711091995239,0.5961669683456421,0.2099833488464355,0.0,0.0,0.4239115715026855,41.83592987060547,46.0,-20.45307922363281,-9414.4140625,128.00576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.751953125,18000.0,0.0,0.0,0.2115269899368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421081602573395,0.3421129882335663,-4.836877906200243e-06,0.0,0.0002146729966625,0.0,0.0,16.45368003845215,0.0,0.0,0.0,0.3206515908241272,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705470666289329,-1747.05322265625,304.1494445800781,0.6946907043457031,0.1224369332194328,0.1113419905304908,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747595801949501,-1416.8087158203125,304.1644897460937,0.7047654986381531,0.1265966296195984,0.0901907533407211,293.1219177246094,297.1499938964844,293.1499938964844,0.2833947241306305,-5531.63232421875,304.1659545898437,0.9990000128746032,0.4826128482818603,0.3520980775356293,293.3089294433594,297.1499938964844,293.1499938964844,0.0063449302688241,-2261.03564453125,299.2686462402344,0.5026548504829407,0.050000000745058,0.2311778515577316,291.1675109863281,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.0102844238281,291.16571044921875,1.0,0.2308115810155868,0.7618075609207153,0.7618075609207153,1.0,1.0,-1.000338077545166,0.4041711091995239,0.5961669683456421,0.2099833488464355,0.0,0.0,0.4239115715026855,41.83592987060547,46.0,-20.45307922363281,-9414.4140625,128.00576782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.751953125,18000.0,0.0,0.0,0.2115269899368286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421081602573395,0.3421129882335663,-4.836877906200243e-06,0.0,0.0002146729966625,0.0,0.0,16.45368003845215,0.0,0.0,0.0,0.3206515908241272,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707229375839233,-1750.4083251953125,304.1493530273437,0.6917906999588013,0.1224868148565292,0.1114345416426658,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674974679946,-1377.6759033203125,304.164306640625,0.6944345235824585,0.1228518560528755,0.087604820728302,293.1251220703125,297.1499938964844,293.1499938964844,0.2876834273338318,-5602.4375,304.15350341796875,0.9990000128746032,0.4826835095882416,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011366873979,-2249.961181640625,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532592773437,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350327253341,0.7617305517196655,0.7617305517196655,1.0,1.0,-1.0029243230819702,0.4053905308246612,0.5975337624549866,0.2103178799152374,0.0,0.0,0.4244374930858612,42.706642150878906,49.0,-19.81939125061035,-9414.91015625,130.11732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.2091739177703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420281708240509,0.3420329988002777,-4.832853846892249e-06,0.0,0.000212284940062,0.0,0.0,16.436677932739258,0.0,0.0,0.0,0.3205716013908386,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707229375839233,-1750.4083251953125,304.1493530273437,0.6917906999588013,0.1224868148565292,0.1114345416426658,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719674974679946,-1377.6759033203125,304.164306640625,0.6944345235824585,0.1228518560528755,0.087604820728302,293.1251220703125,297.1499938964844,293.1499938964844,0.2876834273338318,-5602.4375,304.15350341796875,0.9990000128746032,0.4826835095882416,0.3565556406974792,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011366873979,-2249.961181640625,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532592773437,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350327253341,0.7617305517196655,0.7617305517196655,1.0,1.0,-1.0029243230819702,0.4053905308246612,0.5975337624549866,0.2103178799152374,0.0,0.0,0.4244374930858612,42.706642150878906,49.0,-19.81939125061035,-9414.91015625,130.11732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.2091739177703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420281708240509,0.3420329988002777,-4.832853846892249e-06,0.0,0.000212284940062,0.0,0.0,16.436677932739258,0.0,0.0,0.0,0.3205716013908386,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.070844255387783,-1752.755126953125,304.1493530273437,0.6875079870223999,0.1224571540951728,0.1114731281995773,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244080662727,-1338.16357421875,304.1642761230469,0.6826955080032349,0.1190740242600441,0.0850081667304039,293.1335144042969,297.1499938964844,293.1499938964844,0.2939739227294922,-5703.47021484375,304.14190673828125,0.9990000128746032,0.4816211760044098,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.00625757034868,-2238.805419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.14031982421875,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930686712265,0.761653482913971,0.761653482913971,1.0,1.0,-1.0078614950180054,0.4076032042503357,0.6002582907676697,0.2113005518913269,0.0,0.0,0.4266097247600555,43.99431610107422,52.0,-18.013835906982422,-9436.8076171875,133.53358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.791015625,18000.0,0.0,0.0,0.2074054181575775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441386520862579,0.3441434800624847,-4.83779967908049e-06,0.0,0.0002104901359416,0.0,0.0,16.571630477905273,0.0,0.0,0.0,0.3211117386817932,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.070844255387783,-1752.755126953125,304.1493530273437,0.6875079870223999,0.1224571540951728,0.1114731281995773,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691244080662727,-1338.16357421875,304.1642761230469,0.6826955080032349,0.1190740242600441,0.0850081667304039,293.1335144042969,297.1499938964844,293.1499938964844,0.2939739227294922,-5703.47021484375,304.14190673828125,0.9990000128746032,0.4816211760044098,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.00625757034868,-2238.805419921875,299.14898681640625,0.4975029528141022,0.050000000745058,0.2315659970045089,291.14031982421875,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348930686712265,0.761653482913971,0.761653482913971,1.0,1.0,-1.0078614950180054,0.4076032042503357,0.6002582907676697,0.2113005518913269,0.0,0.0,0.4266097247600555,43.99431610107422,52.0,-18.013835906982422,-9436.8076171875,133.53358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.791015625,18000.0,0.0,0.0,0.2074054181575775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441386520862579,0.3441434800624847,-4.83779967908049e-06,0.0,0.0002104901359416,0.0,0.0,16.571630477905273,0.0,0.0,0.0,0.3211117386817932,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.07088004052639,-1753.4696044921875,304.1494140625,0.684951901435852,0.1224091574549675,0.1114681288599968,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676794573664665,-1318.2235107421875,304.164306640625,0.6764532923698425,0.117170512676239,0.0837037414312362,293.139404296875,297.1499938964844,293.1499938964844,0.2977518141269684,-5763.357421875,304.1365051269531,0.9990000128746032,0.4806756377220154,0.3667469024658203,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356507405638,-2233.12109375,299.1181945800781,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.06280517578125,291.13311767578125,1.0,0.2363815009593963,0.7616149187088013,0.7616149187088013,1.0,1.0,-1.0110491514205933,0.4090163111686706,0.6020328402519226,0.2119847983121872,0.0,0.0,0.4282390177249908,44.77374267578125,52.0,-16.866294860839844,-9454.291015625,135.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.146484375,18000.0,0.0,0.0,0.2067833691835403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459300994873047,0.3459349572658539,-4.843333499593427e-06,0.0,0.0002098588302033,0.0,0.0,16.69078254699707,0.0,0.0,0.0,0.3215926587581634,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.070897676050663,-1753.849365234375,304.14947509765625,0.6821767091751099,0.1223385408520698,0.1114457324147224,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662168189883232,-1298.1416015625,304.16436767578125,0.6700537204742432,0.1152568608522415,0.0823943242430687,293.146240234375,297.1499938964844,293.1499938964844,0.3018869161605835,-5828.431640625,304.1314697265625,0.9990000128746032,0.479466825723648,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.006213538814336,-2227.329833984375,299.0870361328125,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380144894123077,0.7615294456481934,0.7615294456481934,1.0,1.0,-1.014631271362305,0.4105943441390991,0.6040369272232056,0.2127655297517776,0.0,0.0,0.4301767945289612,45.63239669799805,55.0,-15.56070327758789,-9475.3310546875,138.04647827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.93359375,18000.0,0.0,0.0,0.2063487768173217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348155677318573,0.3481605350971222,-4.850729510508245e-06,0.0,0.0002094177762046,0.0,0.0,16.84104347229004,0.0,0.0,0.0,0.3222000300884247,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.070874772965908,-1753.5357666015625,304.1496887207031,0.6761044263839722,0.1221277117729187,0.1113462895154953,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632342621684074,-1257.5233154296875,304.16455078125,0.6570309400558472,0.1113981828093528,0.0797595009207725,293.1624450683594,297.1499938964844,293.1499938964844,0.3110889196395874,-5971.80615234375,304.1223449707031,0.9990000128746032,0.4762816429138183,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685368418693,-2215.344970703125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.117919921875,291.1189880371094,1.0,0.2416529506444931,0.761358380317688,0.761358380317688,1.0,1.0,-1.0227971076965332,0.4141892790794372,0.608607828617096,0.2145691215991974,0.0,0.0,0.4348249733448028,47.56471633911133,58.0,-12.634661674499512,-9526.3798828125,143.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.206070527434349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537492454051971,0.3537541031837463,-4.87067200083402e-06,0.0,0.0002091353817377,0.0,0.0,17.226015090942383,0.0,0.0,0.0,0.3237568438053131,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.070874772965908,-1753.5357666015625,304.1496887207031,0.6761044263839722,0.1221277117729187,0.1113462895154953,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632342621684074,-1257.5233154296875,304.16455078125,0.6570309400558472,0.1113981828093528,0.0797595009207725,293.1624450683594,297.1499938964844,293.1499938964844,0.3110889196395874,-5971.80615234375,304.1223449707031,0.9990000128746032,0.4762816429138183,0.3800020217895508,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685368418693,-2215.344970703125,299.02374267578125,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.117919921875,291.1189880371094,1.0,0.2416529506444931,0.761358380317688,0.761358380317688,1.0,1.0,-1.0227971076965332,0.4141892790794372,0.608607828617096,0.2145691215991974,0.0,0.0,0.4348249733448028,47.56471633911133,58.0,-12.634661674499512,-9526.3798828125,143.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.206070527434349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537492454051971,0.3537541031837463,-4.87067200083402e-06,0.0,0.0002091353817377,0.0,0.0,17.226015090942383,0.0,0.0,0.0,0.3237568438053131,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.070774957537651,-1751.8060302734375,304.14996337890625,0.6695645451545715,0.1218304559588432,0.1111751049757003,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943843066692,-1216.6055908203125,304.1647644042969,0.6441333293914795,0.1075543165206909,0.077122114598751,293.18133544921875,297.1499938964844,293.1499938964844,0.3213052749633789,-6129.08203125,304.1145935058594,0.9990000128746032,0.4721420407295227,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222743242979,-2202.75146484375,298.9591369628906,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129150390625,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456899732351303,0.7611873745918274,0.7611873745918274,1.0,1.0,-1.0320285558700562,0.4182674884796142,0.6137610077857971,0.2165961116552353,0.0,0.0,0.4402584135532379,49.74454879760742,61.0,-9.709894180297852,-9587.12109375,149.71873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.046875,18000.0,0.0,0.0,0.2065813243389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605795204639435,0.360584408044815,-4.8965875976136886e-06,0.0,0.0002096537791658,0.0,0.0,17.707231521606445,0.0,0.0,0.0,0.3257001936435699,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.070774957537651,-1751.8060302734375,304.14996337890625,0.6695645451545715,0.1218304559588432,0.1111751049757003,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317639350891,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601943843066692,-1216.6055908203125,304.1647644042969,0.6441333293914795,0.1075543165206909,0.077122114598751,293.18133544921875,297.1499938964844,293.1499938964844,0.3213052749633789,-6129.08203125,304.1145935058594,0.9990000128746032,0.4721420407295227,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222743242979,-2202.75146484375,298.9591369628906,0.4856317639350891,0.050000000745058,0.2325860112905502,291.1129150390625,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456899732351303,0.7611873745918274,0.7611873745918274,1.0,1.0,-1.0320285558700562,0.4182674884796142,0.6137610077857971,0.2165961116552353,0.0,0.0,0.4402584135532379,49.74454879760742,61.0,-9.709894180297852,-9587.12109375,149.71873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.046875,18000.0,0.0,0.0,0.2065813243389129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605795204639435,0.360584408044815,-4.8965875976136886e-06,0.0,0.0002096537791658,0.0,0.0,17.707231521606445,0.0,0.0,0.0,0.3257001936435699,4.0,0.0,1.0
