time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706133916974067,-1748.9451904296875,304.1502380371094,0.6628220081329346,0.1214633360505104,0.1109461784362793,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832545101642,-1176.57373046875,304.16485595703125,0.6317729353904724,0.1037966981530189,0.0745537132024765,293.2020568847656,297.1499938964844,293.1499938964844,0.3323001861572265,-6296.45654296875,304.10809326171875,0.9990000128746032,0.467149406671524,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749403201043,-2189.63623046875,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500259578227997,0.7609480023384094,0.7609480023384094,1.0,1.0,-1.0421123504638672,0.4227737784385681,0.6193385720252991,0.2186643034219741,0.0,0.0,0.4462828338146209,52.12680435180664,49.0,-7.286736011505127,-9656.6943359375,156.6421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.380859375,18000.0,0.0,0.0,0.2078438401222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683915734291076,0.368396520614624,-4.927591817249777e-06,0.0,0.0002109350753016,0.0,0.0,18.27060508728028,0.0,0.0,0.0,0.3279682993888855,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706133916974067,-1748.9451904296875,304.1502380371094,0.6628220081329346,0.1214633360505104,0.1109461784362793,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571832545101642,-1176.57373046875,304.16485595703125,0.6317729353904724,0.1037966981530189,0.0745537132024765,293.2020568847656,297.1499938964844,293.1499938964844,0.3323001861572265,-6296.45654296875,304.10809326171875,0.9990000128746032,0.467149406671524,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749403201043,-2189.63623046875,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500259578227997,0.7609480023384094,0.7609480023384094,1.0,1.0,-1.0421123504638672,0.4227737784385681,0.6193385720252991,0.2186643034219741,0.0,0.0,0.4462828338146209,52.12680435180664,49.0,-7.286736011505127,-9656.6943359375,156.6421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.380859375,18000.0,0.0,0.0,0.2078438401222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683915734291076,0.368396520614624,-4.927591817249777e-06,0.0,0.0002109350753016,0.0,0.0,18.27060508728028,0.0,0.0,0.0,0.3279682993888855,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702345520257949,-1741.9444580078125,304.1508178710937,0.6627625823020935,0.1210801750421524,0.1105885356664657,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853759109973,-1134.4158935546875,304.1652526855469,0.6253355145454407,0.1000807583332061,0.071939468383789,293.2167663574219,297.1499938964844,293.1499938964844,0.3316910564899444,-6280.3984375,304.1236877441406,0.9990000128746032,0.4628176689147949,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095465742051,-2169.504150390625,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335618257522,0.7607086300849915,0.7607086300849915,1.0,1.0,-1.0370584726333618,0.4206803441047668,0.616378128528595,0.2170017510652542,0.0,0.0,0.4505650699138641,51.79720687866211,37.0,20.431257247924805,-9654.9873046875,154.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4453125,18000.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757539689540863,0.3757589161396026,-4.961262220604112e-06,0.0,0.0002128011110471,0.0,0.0,18.825210571289062,0.0,0.0,0.0,0.3301578760147095,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702345520257949,-1741.9444580078125,304.1508178710937,0.6627625823020935,0.1210801750421524,0.1105885356664657,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539853759109973,-1134.4158935546875,304.1652526855469,0.6253355145454407,0.1000807583332061,0.071939468383789,293.2167663574219,297.1499938964844,293.1499938964844,0.3316910564899444,-6280.3984375,304.1236877441406,0.9990000128746032,0.4628176689147949,0.3995334804058075,293.318359375,297.1499938964844,293.1499938964844,0.0060095465742051,-2169.504150390625,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485335618257522,0.7607086300849915,0.7607086300849915,1.0,1.0,-1.0370584726333618,0.4206803441047668,0.616378128528595,0.2170017510652542,0.0,0.0,0.4505650699138641,51.79720687866211,37.0,20.431257247924805,-9654.9873046875,154.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.4453125,18000.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757539689540863,0.3757589161396026,-4.961262220604112e-06,0.0,0.0002128011110471,0.0,0.0,18.825210571289062,0.0,0.0,0.0,0.3301578760147095,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699483230710029,-1736.54833984375,304.15118408203125,0.6651092171669006,0.1209100186824798,0.1103894263505935,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152493953705,0.050000000745058,0.0490710027515888,293.30108642578125,297.1499938964844,293.1499938964844,0.0522955283522605,-1112.23388671875,304.1655578613281,0.6240732669830322,0.0982534140348434,0.0706248506903648,293.2179260253906,297.1499938964844,293.1499938964844,0.3269414007663727,-6203.6044921875,304.1371459960937,0.9990000128746032,0.4617376625537872,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685776941478,-2155.883056640625,298.806640625,0.4836152493953705,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378479003906,1.0,0.2460518777370453,0.7605890035629272,0.7605890035629272,1.0,1.0,-1.0292420387268066,0.4173228442668915,0.6119192242622375,0.2148930728435516,0.0,0.0,0.4499850273132324,50.67815017700195,37.0,35.13795852661133,-9608.037109375,150.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1640625,18000.0,0.0,0.0,0.210641860961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765254914760589,0.3765304386615753,-4.970887857780326e-06,0.0,0.0002137747069355,0.0,0.0,18.90465545654297,0.0,0.0,0.0,0.3304642736911773,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.069655641913414,-1731.0338134765625,304.1514892578125,0.6689019203186035,0.1207665652036666,0.1101924479007721,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352081298828,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505984984338283,-1090.0865478515625,304.1658020019531,0.6239522099494934,0.0964580029249191,0.0693153366446495,293.2148742675781,297.1499938964844,293.1499938964844,0.3198491632938385,-6090.8583984375,304.1523742675781,0.9990000128746032,0.4614749848842621,0.3876816034317016,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251580387353,-2141.35107421875,298.7822265625,0.4866352081298828,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425641119480133,0.7605127692222595,0.7605127692222595,1.0,1.0,-1.0185341835021973,0.4127041399478912,0.6058300733566284,0.212122693657875,0.0,0.0,0.4480106830596924,49.05541610717773,40.0,43.61283493041992,-9533.6591796875,144.96624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.833984375,18000.0,0.0,0.0,0.2115037888288498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750777542591095,0.3750827312469482,-4.97130531584844e-06,0.0,0.0002146494516637,0.0,0.0,18.81856155395508,0.0,0.0,0.0,0.3301285207271576,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692393332719802,-1723.2493896484375,304.15167236328125,0.67299884557724,0.120524987578392,0.1099051460623741,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473736710846424,-1048.4613037109375,304.1658935546875,0.6205915808677673,0.0929427295923233,0.0667954310774803,293.2038879394531,297.1499938964844,293.1499938964844,0.3117649555206299,-5964.2275390625,304.1645202636719,0.9990000128746032,0.4620612859725952,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496594429016,-2116.662841796875,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647083520889,0.7603603601455688,0.7603603601455688,1.0,1.0,-1.005518674850464,0.4072388708591461,0.5982797741889954,0.2083633095026016,0.0,0.0,0.4421268403530121,47.30113983154297,43.0,27.799543380737305,-9403.3818359375,138.6105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.587890625,18000.0,0.0,0.0,0.2127220928668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678853213787079,0.3678902685642242,-4.949237336404622e-06,0.0,0.0002158858842449,0.0,0.0,18.31269645690918,0.0,0.0,0.0,0.3281514346599579,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692393332719802,-1723.2493896484375,304.15167236328125,0.67299884557724,0.120524987578392,0.1099051460623741,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473736710846424,-1048.4613037109375,304.1658935546875,0.6205915808677673,0.0929427295923233,0.0667954310774803,293.2038879394531,297.1499938964844,293.1499938964844,0.3117649555206299,-5964.2275390625,304.1645202636719,0.9990000128746032,0.4620612859725952,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496594429016,-2116.662841796875,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647083520889,0.7603603601455688,0.7603603601455688,1.0,1.0,-1.005518674850464,0.4072388708591461,0.5982797741889954,0.2083633095026016,0.0,0.0,0.4421268403530121,47.30113983154297,43.0,27.799543380737305,-9403.3818359375,138.6105499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.587890625,18000.0,0.0,0.0,0.2127220928668975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678853213787079,0.3678902685642242,-4.949237336404622e-06,0.0,0.0002158858842449,0.0,0.0,18.31269645690918,0.0,0.0,0.0,0.3281514346599579,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690311715006828,-1719.5399169921875,304.1514587402344,0.6744827032089233,0.1202983632683754,0.1096781864762306,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443768948316574,-1010.3363037109376,304.16558837890625,0.6148116588592529,0.0895257666707038,0.0643727108836174,293.1959533691406,297.1499938964844,293.1499938964844,0.3084840476512909,-5914.568359375,304.1649475097656,0.9990000128746032,0.4623095989227295,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876948267221,-2097.865234375,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813983678817,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656332492828,0.7602079510688782,0.7602079510688782,1.0,1.0,-0.9983887672424316,0.4044330716133117,0.5939556956291199,0.2057817280292511,0.0,0.0,0.4379594027996063,46.55631637573242,46.0,6.75704288482666,-9325.8818359375,135.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.623046875,18000.0,0.0,0.0,0.2132572084665298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361668586730957,0.361673504114151,-4.921359050058527e-06,0.0,0.0002164289617212,0.0,0.0,17.852256774902344,0.0,0.0,0.0,0.3263171017169952,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690311715006828,-1719.5399169921875,304.1514587402344,0.6744827032089233,0.1202983632683754,0.1096781864762306,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443768948316574,-1010.3363037109376,304.16558837890625,0.6148116588592529,0.0895257666707038,0.0643727108836174,293.1959533691406,297.1499938964844,293.1499938964844,0.3084840476512909,-5914.568359375,304.1649475097656,0.9990000128746032,0.4623095989227295,0.3768607378005981,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876948267221,-2097.865234375,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813983678817,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656332492828,0.7602079510688782,0.7602079510688782,1.0,1.0,-0.9983887672424316,0.4044330716133117,0.5939556956291199,0.2057817280292511,0.0,0.0,0.4379594027996063,46.55631637573242,46.0,6.75704288482666,-9325.8818359375,135.5535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.623046875,18000.0,0.0,0.0,0.2132572084665298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361668586730957,0.361673504114151,-4.921359050058527e-06,0.0,0.0002164289617212,0.0,0.0,17.852256774902344,0.0,0.0,0.0,0.3263171017169952,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688592717051506,-1716.5445556640625,304.1512756347656,0.6738624572753906,0.1200329065322876,0.1094539836049079,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778254926204,-973.6932373046876,304.16522216796875,0.6067255735397339,0.0861690491437912,0.06202008202672,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617490768432617,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311994023621,-2081.0556640625,298.6049499511719,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294200420379,0.7602221369743347,0.7602221369743347,1.0,1.0,-0.9955596923828124,0.4036555886268616,0.5919041037559509,0.2038817554712295,0.0,0.0,0.4347034096717834,46.53681564331055,49.0,-4.3489508628845215,-9289.08984375,134.81814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.2132532149553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569255173206329,0.3569304347038269,-4.899678970105015e-06,0.0,0.0002164249017369,0.0,0.0,17.503799438476562,0.0,0.0,0.0,0.3249098062515259,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688592717051506,-1716.5445556640625,304.1512756347656,0.6738624572753906,0.1200329065322876,0.1094539836049079,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969602108001,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414778254926204,-973.6932373046876,304.16522216796875,0.6067255735397339,0.0861690491437912,0.06202008202672,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617490768432617,0.3770719766616821,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311994023621,-2081.0556640625,298.6049499511719,0.4911969602108001,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294200420379,0.7602221369743347,0.7602221369743347,1.0,1.0,-0.9955596923828124,0.4036555886268616,0.5919041037559509,0.2038817554712295,0.0,0.0,0.4347034096717834,46.53681564331055,49.0,-4.3489508628845215,-9289.08984375,134.81814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0049133300781,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.2132532149553299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569255173206329,0.3569304347038269,-4.899678970105015e-06,0.0,0.0002164249017369,0.0,0.0,17.503799438476562,0.0,0.0,0.0,0.3249098062515259,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686749219894409,-1713.3739013671875,304.1511535644531,0.6714280247688293,0.1196819171309471,0.1091837957501411,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386359766125679,-937.8389282226562,304.1648864746094,0.5965462327003479,0.0828239992260932,0.0597002245485782,293.1953125,297.1499938964844,293.1499938964844,0.3113811910152435,-5963.7802734375,304.1517333984375,0.9990000128746032,0.4602059125900268,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779389269649,-2065.48046875,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668395996094,1.0,0.2380761802196502,0.760236382484436,0.760236382484436,1.0,1.0,-0.9961585998535156,0.4045291244983673,0.5916295051574707,0.202364444732666,0.0,0.0,0.4328207075595855,47.10618209838867,52.0,-10.5398530960083,-9284.6943359375,135.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.00390625,18000.0,0.0,0.0,0.2128709256649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538531363010406,0.3538580238819122,-4.884434474661248e-06,0.0,0.0002160369331249,0.0,0.0,17.276161193847656,0.0,0.0,0.0,0.32398721575737,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686749219894409,-1713.3739013671875,304.1511535644531,0.6714280247688293,0.1196819171309471,0.1091837957501411,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386359766125679,-937.8389282226562,304.1648864746094,0.5965462327003479,0.0828239992260932,0.0597002245485782,293.1953125,297.1499938964844,293.1499938964844,0.3113811910152435,-5963.7802734375,304.1517333984375,0.9990000128746032,0.4602059125900268,0.3800265491008758,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779389269649,-2065.48046875,298.5380859375,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668395996094,1.0,0.2380761802196502,0.760236382484436,0.760236382484436,1.0,1.0,-0.9961585998535156,0.4045291244983673,0.5916295051574707,0.202364444732666,0.0,0.0,0.4328207075595855,47.10618209838867,52.0,-10.5398530960083,-9284.6943359375,135.93197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.00390625,18000.0,0.0,0.0,0.2128709256649017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538531363010406,0.3538580238819122,-4.884434474661248e-06,0.0,0.0002160369331249,0.0,0.0,17.276161193847656,0.0,0.0,0.0,0.32398721575737,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685605034232139,-1711.3941650390625,304.1511535644531,0.6696270704269409,0.1194625869393348,0.1090190261602401,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090359210968,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372226312756538,-919.9586181640624,304.1647644042969,0.590728759765625,0.0811423510313034,0.0585419125854969,293.19830322265625,297.1499938964844,293.1499938964844,0.3136953711509704,-6000.56201171875,304.147216796875,0.9990000128746032,0.4590471386909485,0.3823682367801666,293.3257141113281,297.1499938964844,293.1499938964844,0.0056517072953283,-2057.826904296875,298.503662109375,0.4889090359210968,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.2389191836118698,0.7602434754371643,0.7602434754371643,1.0,1.0,-0.9975104331970216,0.4054852128028869,0.5920252203941345,0.2016865313053131,0.0,0.0,0.4323872029781341,47.57857131958008,52.0,-11.923521041870115,-9292.7646484375,137.07083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.2125963866710662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530071377754211,0.3530120253562927,-4.879610969510395e-06,0.0,0.0002157583076041,0.0,0.0,17.211755752563477,0.0,0.0,0.0,0.323723554611206,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684247389435768,-1709.0318603515625,304.15118408203125,0.6674949526786804,0.1192095652222633,0.1088293492794036,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358097366988658,-902.0068359375,304.1646423339844,0.5844566822052002,0.0794486030936241,0.0573795698583126,293.202392578125,297.1499938964844,293.1499938964844,0.3165182471275329,-6045.0068359375,304.1426086425781,0.9990000128746032,0.4576334655284881,0.3852001130580902,293.32666015625,297.1499938964844,293.1499938964844,0.0056256214156746,-2050.201904296875,298.4686584472656,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576538085937,1.0,0.239970400929451,0.7601826786994934,0.7601826786994934,1.0,1.0,-0.9994441270828248,0.4067266285419464,0.5927174687385559,0.2010281234979629,0.0,0.0,0.432264894247055,48.159610748291016,55.0,-12.580272674560549,-9306.07421875,138.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.2122988998889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525803387165069,0.3525852262973785,-4.87655097458628e-06,0.0,0.0002154563844669,0.0,0.0,17.177309036254883,0.0,0.0,0.0,0.3235810399055481,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754333734512,-1702.9127197265625,304.1513671875,0.6623840928077698,0.1185915097594261,0.1083631515502929,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329808071255683,-865.6710815429688,304.1644897460937,0.5706542730331421,0.0760092884302139,0.0550308004021644,293.2135314941406,297.1499938964844,293.1499938964844,0.3235107660293579,-6153.86767578125,304.1334228515625,0.9990000128746032,0.4540517032146454,0.3921424448490143,293.3291015625,297.1499938964844,293.1499938964844,0.0055731018073856,-2034.75927734375,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133453845977,0.7600610256195068,0.7600610256195068,1.0,1.0,-1.0047892332077026,0.4099624752998352,0.5948268175125122,0.1997513025999069,0.0,0.0,0.4328981041908264,49.61387634277344,43.0,-12.525155067443848,-9345.4599609375,142.38182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.923828125,18000.0,0.0,0.0,0.2117212116718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529131412506103,0.3529179990291595,-4.87541728944052e-06,0.0,0.0002148701023543,0.0,0.0,17.19290542602539,0.0,0.0,0.0,0.3236384987831116,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680754333734512,-1702.9127197265625,304.1513671875,0.6623840928077698,0.1185915097594261,0.1083631515502929,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847340881824493,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329808071255683,-865.6710815429688,304.1644897460937,0.5706542730331421,0.0760092884302139,0.0550308004021644,293.2135314941406,297.1499938964844,293.1499938964844,0.3235107660293579,-6153.86767578125,304.1334228515625,0.9990000128746032,0.4540517032146454,0.3921424448490143,293.3291015625,297.1499938964844,293.1499938964844,0.0055731018073856,-2034.75927734375,298.396728515625,0.4847340881824493,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133453845977,0.7600610256195068,0.7600610256195068,1.0,1.0,-1.0047892332077026,0.4099624752998352,0.5948268175125122,0.1997513025999069,0.0,0.0,0.4328981041908264,49.61387634277344,43.0,-12.525155067443848,-9345.4599609375,142.38182067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.923828125,18000.0,0.0,0.0,0.2117212116718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529131412506103,0.3529179990291595,-4.87541728944052e-06,0.0,0.0002148701023543,0.0,0.0,17.19290542602539,0.0,0.0,0.0,0.3236384987831116,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674614906311035,-1691.8592529296875,304.1519470214844,0.6634411215782166,0.1178899854421615,0.1077086105942726,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.030037397518754,-826.78564453125,304.16455078125,0.562571108341217,0.072549894452095,0.052584670484066,293.2207946777344,297.1499938964844,293.1499938964844,0.3197209239006042,-6091.58447265625,304.1458740234375,0.9990000128746032,0.450940728187561,0.3879778385162353,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050337687134,-2012.9869384765625,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636175155639,0.7599393725395203,0.7599393725395203,1.0,1.0,-0.9958404898643494,0.4066419005393982,0.5891985893249512,0.1960240602493286,0.0,0.0,0.4324408173561096,48.600563049316406,31.0,15.289477348327637,-9316.982421875,138.38458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852467060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535183668136596,0.3535232543945312,-4.878811523667537e-06,0.0,0.0002143261808669,0.0,0.0,17.238758087158203,0.0,0.0,0.0,0.3237923681735992,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674614906311035,-1691.8592529296875,304.1519470214844,0.6634411215782166,0.1178899854421615,0.1077086105942726,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.030037397518754,-826.78564453125,304.16455078125,0.562571108341217,0.072549894452095,0.052584670484066,293.2207946777344,297.1499938964844,293.1499938964844,0.3197209239006042,-6091.58447265625,304.1458740234375,0.9990000128746032,0.450940728187561,0.3879778385162353,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050337687134,-2012.9869384765625,298.32867431640625,0.4865097105503082,0.050000000745058,0.2325073629617691,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636175155639,0.7599393725395203,0.7599393725395203,1.0,1.0,-0.9958404898643494,0.4066419005393982,0.5891985893249512,0.1960240602493286,0.0,0.0,0.4324408173561096,48.600563049316406,31.0,15.289477348327637,-9316.982421875,138.38458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279052734375,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852467060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535183668136596,0.3535232543945312,-4.878811523667537e-06,0.0,0.0002143261808669,0.0,0.0,17.238758087158203,0.0,0.0,0.0,0.3237923681735992,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.066632479429245,-1676.675048828125,304.1526794433594,0.6706915497779846,0.1172561198472976,0.1070052683353424,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.027063176035881,-785.69921875,304.1645812988281,0.5601972341537476,0.0691800191998481,0.0501215308904647,293.2132873535156,297.1499938964844,293.1499938964844,0.3052679300308227,-5862.89306640625,304.1715393066406,0.9990000128746032,0.450638473033905,0.3736094534397125,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201525636017,-1983.6793212890625,298.2728881835937,0.4927117526531219,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645404100418,0.7597988247871399,0.7597988247871399,1.0,1.0,-0.9740030169487,0.3973509967327118,0.5766519904136658,0.1903401613235473,0.0,0.0,0.4254707396030426,45.39873504638672,34.0,38.96876525878906,-9166.4853515625,127.66683197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.451171875,18000.0,0.0,0.0,0.2103137820959091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469633162021637,0.3469681739807129,-4.86353656015126e-06,0.0,0.0002134417445631,0.0,0.0,16.81319808959961,0.0,0.0,0.0,0.3220815360546112,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.066632479429245,-1676.675048828125,304.1526794433594,0.6706915497779846,0.1172561198472976,0.1070052683353424,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117526531219,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.027063176035881,-785.69921875,304.1645812988281,0.5601972341537476,0.0691800191998481,0.0501215308904647,293.2132873535156,297.1499938964844,293.1499938964844,0.3052679300308227,-5862.89306640625,304.1715393066406,0.9990000128746032,0.450638473033905,0.3736094534397125,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201525636017,-1983.6793212890625,298.2728881835937,0.4927117526531219,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645404100418,0.7597988247871399,0.7597988247871399,1.0,1.0,-0.9740030169487,0.3973509967327118,0.5766519904136658,0.1903401613235473,0.0,0.0,0.4254707396030426,45.39873504638672,34.0,38.96876525878906,-9166.4853515625,127.66683197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.451171875,18000.0,0.0,0.0,0.2103137820959091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469633162021637,0.3469681739807129,-4.86353656015126e-06,0.0,0.0002134417445631,0.0,0.0,16.81319808959961,0.0,0.0,0.0,0.3220815360546112,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.06600172072649,-1665.264892578125,304.1528015136719,0.6757445931434631,0.1167260557413101,0.1064386516809463,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243812073022127,-747.305908203125,304.1642150878906,0.5553092360496521,0.0659503638744354,0.0477844960987567,293.1977844238281,297.1499938964844,293.1499938964844,0.295062392950058,-5704.115234375,304.18084716796875,0.9990000128746032,0.4521839320659637,0.3638003170490265,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436150774359,-1957.8739013671875,298.21368408203125,0.4971131384372711,0.050000000745058,0.2315987944602966,291.2082824707031,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.2082824707031,1.0,0.228212758898735,0.7596582770347595,0.7596582770347595,1.0,1.0,-0.958213984966278,0.3908546566963196,0.5673593282699585,0.185696005821228,0.0,0.0,0.4158551096916199,43.25724029541016,37.0,19.627893447875977,-9005.31640625,120.44854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.986328125,18000.0,0.0,0.0,0.2086931318044662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335144579410553,0.3351494073867798,-4.823740709980484e-06,0.0,0.0002117969852406,0.0,0.0,16.021440505981445,0.0,0.0,0.0,0.3189178705215454,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.06600172072649,-1665.264892578125,304.1528015136719,0.6757445931434631,0.1167260557413101,0.1064386516809463,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4971131384372711,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0243812073022127,-747.305908203125,304.1642150878906,0.5553092360496521,0.0659503638744354,0.0477844960987567,293.1977844238281,297.1499938964844,293.1499938964844,0.295062392950058,-5704.115234375,304.18084716796875,0.9990000128746032,0.4521839320659637,0.3638003170490265,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436150774359,-1957.8739013671875,298.21368408203125,0.4971131384372711,0.050000000745058,0.2315987944602966,291.2082824707031,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.2082824707031,1.0,0.228212758898735,0.7596582770347595,0.7596582770347595,1.0,1.0,-0.958213984966278,0.3908546566963196,0.5673593282699585,0.185696005821228,0.0,0.0,0.4158551096916199,43.25724029541016,37.0,19.627893447875977,-9005.31640625,120.44854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.986328125,18000.0,0.0,0.0,0.2086931318044662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335144579410553,0.3351494073867798,-4.823740709980484e-06,0.0,0.0002117969852406,0.0,0.0,16.021440505981445,0.0,0.0,0.0,0.3189178705215454,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657971650362014,-1661.7083740234375,304.1526794433594,0.6771350502967834,0.1164738833904266,0.1061889082193374,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984792470932007,0.050000000745058,0.0488011837005615,293.2874755859375,297.1499938964844,293.1499938964844,0.0233162697404623,-730.7788696289062,304.1636047363281,0.5517098307609558,0.0643806010484695,0.0466602928936481,293.1912536621094,297.1499938964844,293.1499938964844,0.2920904457569122,-5658.8935546875,304.1806030273437,0.9990000128746032,0.4528585374355316,0.360845148563385,293.3372802734375,297.1499938964844,293.1499938964844,0.0053113042376935,-1947.7633056640625,298.17852783203125,0.4984792470932007,0.050000000745058,0.2314918041229248,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.2048034667969,1.0,0.2267480641603469,0.7595880031585693,0.7595880031585693,1.0,1.0,-0.9528615474700928,0.3887755274772644,0.5640859603881836,0.1837973892688751,0.0,0.0,0.4123269915580749,42.60834884643555,37.0,4.65876579284668,-8946.685546875,118.17108154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.62890625,18000.0,0.0,0.0,0.2076150625944137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300991356372833,0.3301039338111877,-4.802860530617181e-06,0.0,0.0002107028994942,0.0,0.0,15.677520751953123,0.0,0.0,0.0,0.3175257742404938,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656144395470619,-1658.5693359375,304.15252685546875,0.6778831481933594,0.1162185817956924,0.1059474423527717,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993880689144134,0.050000000745058,0.0487864799797534,293.2864685058594,297.1499938964844,293.1499938964844,0.0222189482301473,-713.8062744140625,304.1631164550781,0.5474910736083984,0.0628340244293212,0.0455601923167705,293.18603515625,297.1499938964844,293.1499938964844,0.2901324331760406,-5629.78857421875,304.1785888671875,0.9990000128746032,0.4533631205558777,0.3589046001434326,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808225154876,-1938.378173828125,298.1421813964844,0.4993880689144134,0.050000000745058,0.2314220517873764,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2793884277344,291.19952392578125,1.0,0.2257274985313415,0.7596407532691956,0.7596407532691956,1.0,1.0,-0.9488198757171632,0.3873160779476166,0.5615037679672241,0.1821172386407852,0.0,0.0,0.4094214737415313,42.17223358154297,40.0,-5.208168983459473,-8904.19140625,116.55233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.1953125,18000.0,0.0,0.0,0.2064109146595001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260722756385803,0.3260770738124847,-4.7853563955868594e-06,0.0,0.0002094808442052,0.0,0.0,15.403237342834473,0.0,0.0,0.0,0.3163966834545135,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652678534388542,-1652.665283203125,304.1522521972656,0.6775883436203003,0.1156807765364646,0.1054634228348732,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999555349349975,0.050000000745058,0.0487774461507797,293.2844543457031,297.1499938964844,293.1499938964844,0.0201851949095726,-680.80224609375,304.1621398925781,0.5373988151550293,0.0597847886383533,0.0434121377766132,293.17987060546875,297.1499938964844,293.1499938964844,0.2888690829277038,-5613.4521484375,304.17108154296875,0.9990000128746032,0.4537105858325958,0.3577036261558532,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230488508939,-1920.785888671875,298.0676574707031,0.4999555349349975,0.050000000745058,0.2313791960477829,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248534560203552,0.7597461938858032,0.7597461938858032,1.0,1.0,-0.9441553354263306,0.3859781920909881,0.55817711353302,0.1792812347412109,0.0,0.0,0.4051954746246338,41.8516731262207,43.0,-17.260391235351562,-8852.0302734375,114.99186706542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.853515625,18000.0,0.0,0.0,0.2037874609231948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320124089717865,0.320128858089447,-4.759328930958873e-06,0.0,0.0002068183675874,0.0,0.0,15.002030372619627,0.0,0.0,0.0,0.3147359788417816,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652678534388542,-1652.665283203125,304.1522521972656,0.6775883436203003,0.1156807765364646,0.1054634228348732,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999555349349975,0.050000000745058,0.0487774461507797,293.2844543457031,297.1499938964844,293.1499938964844,0.0201851949095726,-680.80224609375,304.1621398925781,0.5373988151550293,0.0597847886383533,0.0434121377766132,293.17987060546875,297.1499938964844,293.1499938964844,0.2888690829277038,-5613.4521484375,304.17108154296875,0.9990000128746032,0.4537105858325958,0.3577036261558532,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230488508939,-1920.785888671875,298.0676574707031,0.4999555349349975,0.050000000745058,0.2313791960477829,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248534560203552,0.7597461938858032,0.7597461938858032,1.0,1.0,-0.9441553354263306,0.3859781920909881,0.55817711353302,0.1792812347412109,0.0,0.0,0.4051954746246338,41.8516731262207,43.0,-17.260391235351562,-8852.0302734375,114.99186706542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.853515625,18000.0,0.0,0.0,0.2037874609231948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320124089717865,0.320128858089447,-4.759328930958873e-06,0.0,0.0002068183675874,0.0,0.0,15.002030372619627,0.0,0.0,0.0,0.3147359788417816,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650011822581291,-1648.2528076171875,304.1519470214844,0.6754037141799927,0.1152185648679733,0.1050305441021919,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991084337234497,0.050000000745058,0.0487910658121109,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581728488206,-649.0769653320312,304.1611328125,0.5257046222686768,0.056823868304491,0.041331835091114,293.1791381835937,297.1499938964844,293.1499938964844,0.29069384932518,-5645.498046875,304.1609802246094,0.9990000128746032,0.453112930059433,0.3595001101493835,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695886068046,-1904.89306640625,297.99029541015625,0.4991084337234497,0.050000000745058,0.2314438074827194,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252950966358184,0.7598516345024109,0.7598516345024109,1.0,1.0,-0.943387508392334,0.3864314258098602,0.5569561123847961,0.1770498603582382,0.0,0.0,0.4038014709949493,42.14521026611328,46.0,-26.33512687683105,-8844.9501953125,115.2922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.2011356502771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173210322856903,0.3173257708549499,-4.74448142995243e-06,0.0,0.0002041271072812,0.0,0.0,14.807366371154783,0.0,0.0,0.0,0.3139224052429199,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650011822581291,-1648.2528076171875,304.1519470214844,0.6754037141799927,0.1152185648679733,0.1050305441021919,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991084337234497,0.050000000745058,0.0487910658121109,293.2822570800781,297.1499938964844,293.1499938964844,0.0183581728488206,-649.0769653320312,304.1611328125,0.5257046222686768,0.056823868304491,0.041331835091114,293.1791381835937,297.1499938964844,293.1499938964844,0.29069384932518,-5645.498046875,304.1609802246094,0.9990000128746032,0.453112930059433,0.3595001101493835,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695886068046,-1904.89306640625,297.99029541015625,0.4991084337234497,0.050000000745058,0.2314438074827194,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252950966358184,0.7598516345024109,0.7598516345024109,1.0,1.0,-0.943387508392334,0.3864314258098602,0.5569561123847961,0.1770498603582382,0.0,0.0,0.4038014709949493,42.14521026611328,46.0,-26.33512687683105,-8844.9501953125,115.2922821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.2011356502771377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173210322856903,0.3173257708549499,-4.74448142995243e-06,0.0,0.0002041271072812,0.0,0.0,14.807366371154783,0.0,0.0,0.0,0.3139224052429199,4.0,0.0,1.0
