time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819208145141,-1646.48046875,304.1514892578125,0.6720166802406311,0.114901565015316,0.1047460734844207,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4971719682216644,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476292699575,-619.0584716796875,304.1600952148437,0.5134096741676331,0.054002545773983,0.0393576771020889,293.1829833984375,297.1499938964844,293.1499938964844,0.2949998080730438,-5715.81689453125,304.150146484375,0.9990000128746032,0.4516064524650574,0.3636732101440429,293.341064453125,297.1499938964844,293.1499938964844,0.0051198326982557,-1890.3026123046875,297.9118957519531,0.4971719682216644,0.050000000745058,0.2315948754549026,291.1475830078125,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448669433594,1.0,0.2268074601888656,0.7598146200180054,0.7598146200180054,1.0,1.0,-0.945903480052948,0.3883575201034546,0.5575459599494934,0.1753544956445694,0.0,0.0,0.4055770933628082,42.93499374389648,49.0,-29.297632217407227,-8882.39453125,117.12618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.1987966299057006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183027803897857,0.3183075189590454,-4.742651526612463e-06,0.0,0.0002017533115576,0.0,0.0,14.85511302947998,0.0,0.0,0.0,0.314097136259079,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819208145141,-1646.48046875,304.1514892578125,0.6720166802406311,0.114901565015316,0.1047460734844207,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4971719682216644,0.050000000745058,0.0488229133188724,293.2796630859375,297.1499938964844,293.1499938964844,0.0167476292699575,-619.0584716796875,304.1600952148437,0.5134096741676331,0.054002545773983,0.0393576771020889,293.1829833984375,297.1499938964844,293.1499938964844,0.2949998080730438,-5715.81689453125,304.150146484375,0.9990000128746032,0.4516064524650574,0.3636732101440429,293.341064453125,297.1499938964844,293.1499938964844,0.0051198326982557,-1890.3026123046875,297.9118957519531,0.4971719682216644,0.050000000745058,0.2315948754549026,291.1475830078125,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448669433594,1.0,0.2268074601888656,0.7598146200180054,0.7598146200180054,1.0,1.0,-0.945903480052948,0.3883575201034546,0.5575459599494934,0.1753544956445694,0.0,0.0,0.4055770933628082,42.93499374389648,49.0,-29.297632217407227,-8882.39453125,117.12618255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.1987966299057006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183027803897857,0.3183075189590454,-4.742651526612463e-06,0.0,0.0002017533115576,0.0,0.0,14.85511302947998,0.0,0.0,0.0,0.314097136259079,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648439899086952,-1646.1055908203125,304.15106201171875,0.667717695236206,0.1146735176444053,0.1045691967010498,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4944143891334533,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231881558895,-590.5004272460938,304.1591186523437,0.501145601272583,0.051311295479536,0.0374888554215431,293.190673828125,297.1499938964844,293.1499938964844,0.301261693239212,-5815.634765625,304.1396789550781,0.9990000128746032,0.4492129981517792,0.3697677254676819,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717950798571,-1876.0277099609373,297.8348083496094,0.4944143891334533,0.050000000745058,0.2318185567855835,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.12567138671875,1.0,0.2291931062936782,0.7597776055335999,0.7597776055335999,1.0,1.0,-0.9510867595672609,0.3914646804332733,0.5596221089363098,0.1741787642240524,0.0,0.0,0.4098550379276275,44.14186096191406,52.0,-27.01746940612793,-8951.7841796875,120.25172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.767578125,18000.0,0.0,0.0,0.1970771551132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225274682044983,0.3225322067737579,-4.753303983306978e-06,0.0,0.0002000082604354,0.0,0.0,15.115140914916992,0.0,0.0,0.0,0.3151462078094482,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648439899086952,-1646.1055908203125,304.15106201171875,0.667717695236206,0.1146735176444053,0.1045691967010498,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4944143891334533,0.050000000745058,0.0488700680434703,293.2767333984375,297.1499938964844,293.1499938964844,0.0153231881558895,-590.5004272460938,304.1591186523437,0.501145601272583,0.051311295479536,0.0374888554215431,293.190673828125,297.1499938964844,293.1499938964844,0.301261693239212,-5815.634765625,304.1396789550781,0.9990000128746032,0.4492129981517792,0.3697677254676819,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717950798571,-1876.0277099609373,297.8348083496094,0.4944143891334533,0.050000000745058,0.2318185567855835,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.12567138671875,1.0,0.2291931062936782,0.7597776055335999,0.7597776055335999,1.0,1.0,-0.9510867595672609,0.3914646804332733,0.5596221089363098,0.1741787642240524,0.0,0.0,0.4098550379276275,44.14186096191406,52.0,-27.01746940612793,-8951.7841796875,120.25172424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.767578125,18000.0,0.0,0.0,0.1970771551132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225274682044983,0.3225322067737579,-4.753303983306978e-06,0.0,0.0002000082604354,0.0,0.0,15.115140914916992,0.0,0.0,0.0,0.3151462078094482,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648408383131027,-1646.1776123046875,304.15087890625,0.665302038192749,0.1145794540643692,0.1045065969228744,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927989840507507,0.050000000745058,0.0488986410200595,293.2751770019531,297.1499938964844,293.1499938964844,0.01488967705518,-580.0458374023438,304.158203125,0.4950875341892242,0.0500083416700363,0.0365911424160003,293.1958312988281,297.1499938964844,293.1499938964844,0.3050066828727722,-5874.61328125,304.134765625,0.9990000128746032,0.4476902186870575,0.3734130263328552,293.3417053222656,297.1499938964844,293.1499938964844,0.0050481995567679,-1868.915771484375,297.7968444824219,0.4927989840507507,0.050000000745058,0.2319540977478027,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.230659618973732,0.7597590684890747,0.7597590684890747,1.0,1.0,-0.954505741596222,0.3933743238449096,0.5611314177513123,0.1737801432609558,0.0,0.0,0.4127722084522247,44.88158416748047,52.0,-25.0275993347168,-8995.0361328125,122.2382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60906982421875,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.767578125,18000.0,0.0,0.0,0.1965228170156479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256664872169494,0.3256712555885315,-4.762735898111714e-06,0.0,0.0001994456833926,0.0,0.0,15.314165115356444,0.0,0.0,0.0,0.3159560561180115,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648427158594131,-1646.3258056640625,304.1507263183594,0.6628297567367554,0.1144937202334404,0.1044548079371452,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911154806613922,0.050000000745058,0.0489291176199913,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110416829586,-569.3042602539062,304.139892578125,0.4912547469139099,0.050000000745058,0.0361677035689353,293.20166015625,297.1499938964844,293.1499938964844,0.3089798092842102,-5936.7197265625,304.1303100585937,0.9990000128746032,0.4459649324417114,0.3772627413272857,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246221944689,-1861.734619140625,297.7592163085937,0.4911154806613922,0.050000000745058,0.2320986688137054,291.1114807128906,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.2693176269531,291.1095886230469,1.0,0.232288122177124,0.7596848607063293,0.7596848607063293,1.0,1.0,-0.9587649703025818,0.3956454992294311,0.5631194710731506,0.1735521107912063,0.0,0.0,0.4161297976970672,45.67909622192383,55.0,-23.150541305541992,-9044.2822265625,124.52806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.328125,18000.0,0.0,0.0,0.1961975246667862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294081389904022,0.3294129073619842,-4.774662556883413e-06,0.0,0.0001991155440919,0.0,0.0,15.555052757263184,0.0,0.0,0.0,0.3169381320476532,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622214794159,-1646.879638671875,304.15045166015625,0.6576857566833496,0.1143407970666885,0.1043759435415268,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875071048736572,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285590991377,-568.3806762695312,304.0976257324219,0.4875063598155975,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176932632923126,-6071.6826171875,304.12237548828125,0.9990000128746032,0.4419728815555572,0.3856440782546997,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778753891587,-1847.367919921875,297.6842956542969,0.4875071048736572,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.2926330566406,291.0953063964844,1.0,0.2359776645898819,0.7595365047454834,0.7595365047454834,1.0,1.0,-0.969218611717224,0.4010041952133178,0.5682144165039062,0.1735871434211731,0.0,0.0,0.4242097437381744,47.46206283569336,43.0,-19.80980491638184,-9157.2294921875,129.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.158203125,18000.0,0.0,0.0,0.1963049471378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387157618999481,0.3387205600738525,-4.8059878281492274e-06,0.0,0.0001992245670408,0.0,0.0,16.167264938354492,0.0,0.0,0.0,0.3194361925125122,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622214794159,-1646.879638671875,304.15045166015625,0.6576857566833496,0.1143407970666885,0.1043759435415268,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875071048736572,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285590991377,-568.3806762695312,304.0976257324219,0.4875063598155975,0.050000000745058,0.0361885279417037,293.21490478515625,297.1499938964844,293.1499938964844,0.3176932632923126,-6071.6826171875,304.12237548828125,0.9990000128746032,0.4419728815555572,0.3856440782546997,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778753891587,-1847.367919921875,297.6842956542969,0.4875071048736572,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.6887512207031,294.2926330566406,291.0953063964844,1.0,0.2359776645898819,0.7595365047454834,0.7595365047454834,1.0,1.0,-0.969218611717224,0.4010041952133178,0.5682144165039062,0.1735871434211731,0.0,0.0,0.4242097437381744,47.46206283569336,43.0,-19.80980491638184,-9157.2294921875,129.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.158203125,18000.0,0.0,0.0,0.1963049471378326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387157618999481,0.3387205600738525,-4.8059878281492274e-06,0.0,0.0001992245670408,0.0,0.0,16.167264938354492,0.0,0.0,0.0,0.3194361925125122,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285208106041,-1644.4644775390625,304.1505432128906,0.6592456102371216,0.1142554804682731,0.1042543724179267,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888415336608886,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998484566807,-566.1287841796875,304.05621337890625,0.4888415336608886,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.3151594698429107,-6027.533203125,304.1364440917969,0.9990000128746032,0.4386595785617828,0.382528692483902,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189273267984,-1827.4581298828125,297.6178283691406,0.4888415336608886,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.10205078125,1.0,0.2340275049209594,0.7593881487846375,0.7593881487846375,1.0,1.0,-0.9651447534561156,0.3996046483516693,0.565540075302124,0.1716073751449585,0.0,0.0,0.4313767254352569,46.75444030761719,31.0,12.402826309204102,-9201.013671875,127.79408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.90625,18000.0,0.0,0.0,0.1973567456007003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489621579647064,0.3489670157432556,-4.845787771046162e-06,0.0,0.0002002920082304,0.0,0.0,16.871549606323242,0.0,0.0,0.0,0.3222753703594208,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647285208106041,-1644.4644775390625,304.1505432128906,0.6592456102371216,0.1142554804682731,0.1042543724179267,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.4888415336608886,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998484566807,-566.1287841796875,304.05621337890625,0.4888415336608886,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.3151594698429107,-6027.533203125,304.1364440917969,0.9990000128746032,0.4386595785617828,0.382528692483902,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189273267984,-1827.4581298828125,297.6178283691406,0.4888415336608886,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.10205078125,1.0,0.2340275049209594,0.7593881487846375,0.7593881487846375,1.0,1.0,-0.9651447534561156,0.3996046483516693,0.565540075302124,0.1716073751449585,0.0,0.0,0.4313767254352569,46.75444030761719,31.0,12.402826309204102,-9201.013671875,127.79408264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.90625,18000.0,0.0,0.0,0.1973567456007003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489621579647064,0.3489670157432556,-4.845787771046162e-06,0.0,0.0002002920082304,0.0,0.0,16.871549606323242,0.0,0.0,0.0,0.3222753703594208,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160062074661,-1638.510009765625,304.15087890625,0.6672927141189575,0.114272765815258,0.1041431054472923,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947875738143921,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.013901843689382,-561.8220825195312,304.01904296875,0.4947875738143921,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015711605548858,-5810.5703125,304.1637878417969,0.9990000128746032,0.4382773339748382,0.368933618068695,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456029035151,-1800.546142578125,297.5684509277344,0.4947875738143921,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956140995025,0.7592189311981201,0.7592189311981201,1.0,1.0,-0.947860062122345,0.3921565413475036,0.5557035803794861,0.167576864361763,0.0,0.0,0.4316997528076172,43.82426452636719,34.0,40.566009521484375,-9118.669921875,119.00177001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.1988155990839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520281910896301,0.3520330488681793,-4.869119948125444e-06,0.0,0.0002017725637415,0.0,0.0,17.121721267700195,0.0,0.0,0.0,0.3232974410057068,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644160062074661,-1638.510009765625,304.15087890625,0.6672927141189575,0.114272765815258,0.1041431054472923,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947875738143921,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.013901843689382,-561.8220825195312,304.01904296875,0.4947875738143921,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015711605548858,-5810.5703125,304.1637878417969,0.9990000128746032,0.4382773339748382,0.368933618068695,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456029035151,-1800.546142578125,297.5684509277344,0.4947875738143921,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956140995025,0.7592189311981201,0.7592189311981201,1.0,1.0,-0.947860062122345,0.3921565413475036,0.5557035803794861,0.167576864361763,0.0,0.0,0.4316997528076172,43.82426452636719,34.0,40.566009521484375,-9118.669921875,119.00177001953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.1988155990839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520281910896301,0.3520330488681793,-4.869119948125444e-06,0.0,0.0002017725637415,0.0,0.0,17.121721267700195,0.0,0.0,0.0,0.3232974410057068,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642615258693695,-1635.491943359375,304.1508178710937,0.6732675433158875,0.1143694892525672,0.1041473373770713,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198016166687,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448692694306,-558.4644775390625,303.9848022460937,0.4990198016166687,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919071912765503,-5658.90283203125,304.1747741699219,0.9990000128746032,0.4398348331451416,0.3596901297569275,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788838855922,-1776.419921875,297.5177307128906,0.4990198016166687,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239112257957458,0.7590497136116028,0.7590497136116028,1.0,1.0,-0.9362136721611024,0.3872948586940765,0.5489188432693481,0.1644567400217056,0.0,0.0,0.4285513460636139,41.88336944580078,37.0,25.994422912597656,-9021.3369140625,113.28350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.068359375,18000.0,0.0,0.0,0.2000763863325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487409651279449,0.3487458229064941,-4.864166839979589e-06,0.0,0.0002030520990956,0.0,0.0,16.9169979095459,0.0,0.0,0.0,0.3225157558917999,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642615258693695,-1635.491943359375,304.1508178710937,0.6732675433158875,0.1143694892525672,0.1041473373770713,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198016166687,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448692694306,-558.4644775390625,303.9848022460937,0.4990198016166687,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919071912765503,-5658.90283203125,304.1747741699219,0.9990000128746032,0.4398348331451416,0.3596901297569275,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788838855922,-1776.419921875,297.5177307128906,0.4990198016166687,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239112257957458,0.7590497136116028,0.7590497136116028,1.0,1.0,-0.9362136721611024,0.3872948586940765,0.5489188432693481,0.1644567400217056,0.0,0.0,0.4285513460636139,41.88336944580078,37.0,25.994422912597656,-9021.3369140625,113.28350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.068359375,18000.0,0.0,0.0,0.2000763863325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487409651279449,0.3487458229064941,-4.864166839979589e-06,0.0,0.0002030520990956,0.0,0.0,16.9169979095459,0.0,0.0,0.0,0.3225157558917999,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642927885055542,-1636.0550537109375,304.1506042480469,0.6751747131347656,0.1144454330205917,0.1041872277855873,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5003113746643066,0.050000000745058,0.0487719848752021,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921536177396,-557.50244140625,303.96832275390625,0.5003113746643066,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891138195991516,-5615.95263671875,304.1753234863281,0.9990000128746032,0.4405553936958313,0.3569558262825012,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502480447292,-1766.715087890625,297.4869384765625,0.5003113746643066,0.050000000745058,0.231353297829628,291.1588439941406,291.1499938964844,263.7748413085937,261.8240661621094,281.5954284667969,294.1612548828125,291.1584777832031,1.0,0.2227528989315033,0.7589651346206665,0.7589651346206665,1.0,1.0,-0.9328182339668274,0.3859562277793884,0.546862006187439,0.1633270978927612,0.0,0.0,0.4278470277786255,41.31462860107422,37.0,12.24726390838623,-8992.01171875,111.6343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.458984375,18000.0,0.0,0.0,0.2005843520164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473361432552337,0.3473410010337829,-4.858002284890972e-06,0.0,0.0002035676152445,0.0,0.0,16.817106246948242,0.0,0.0,0.0,0.322126030921936,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643605217337608,-1637.290771484375,304.150390625,0.6765033006668091,0.114539198577404,0.104250743985176,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011544227600098,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.013647899031639,-556.7528686523438,303.9523010253906,0.5011544227600098,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872925996780395,-5588.5537109375,304.17401123046875,0.9990000128746032,0.4411377310752868,0.3551939725875854,293.33966064453125,297.1499938964844,293.1499938964844,0.0047237961553037,-1757.89111328125,297.455078125,0.5011544227600098,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220222651958465,0.7590008974075317,0.7590008974075317,1.0,1.0,-0.9306761622428894,0.3851920962333679,0.5454840660095215,0.1624373197555542,0.0,0.0,0.4275769591331482,40.947303771972656,40.0,2.8826141357421875,-8978.07421875,110.58585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.2010281533002853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466536998748779,0.3466585576534271,-4.853727205045288e-06,0.0,0.0002040180261246,0.0,0.0,16.764667510986328,0.0,0.0,0.0,0.3219110071659088,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.064568743109703,-1641.0771484375,304.14990234375,0.6775780916213989,0.1147693321108818,0.104438379406929,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762281715869,-555.651123046875,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.286181092262268,-5573.9169921875,304.1677551269531,0.9990000128746032,0.4417420923709869,0.3542420864105224,293.337890625,297.1499938964844,293.1499938964844,0.0046743545681238,-1741.558837890625,297.390625,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488342285156,1.0,0.2216907441616058,0.7590723633766174,0.7590723633766174,1.0,1.0,-0.9297020435333252,0.3851363956928253,0.5445656776428223,0.1612772345542907,0.0,0.0,0.4279952347278595,40.73744583129883,43.0,-8.216399192810059,-8982.056640625,110.04289245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.2017945945262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466324210166931,0.3466372787952423,-4.850877303397283e-06,0.0,0.0002047958696493,0.0,0.0,16.754497528076172,0.0,0.0,0.0,0.3218621015548706,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.064568743109703,-1641.0771484375,304.14990234375,0.6775780916213989,0.1147693321108818,0.104438379406929,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762281715869,-555.651123046875,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.286181092262268,-5573.9169921875,304.1677551269531,0.9990000128746032,0.4417420923709869,0.3542420864105224,293.337890625,297.1499938964844,293.1499938964844,0.0046743545681238,-1741.558837890625,297.390625,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488342285156,1.0,0.2216907441616058,0.7590723633766174,0.7590723633766174,1.0,1.0,-0.9297020435333252,0.3851363956928253,0.5445656776428223,0.1612772345542907,0.0,0.0,0.4279952347278595,40.73744583129883,43.0,-8.216399192810059,-8982.056640625,110.04289245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.2017945945262909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466324210166931,0.3466372787952423,-4.850877303397283e-06,0.0,0.0002047958696493,0.0,0.0,16.754497528076172,0.0,0.0,0.0,0.3218621015548706,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648497864603996,-1646.1807861328125,304.14947509765625,0.6768291592597961,0.1150368526577949,0.1046854108572006,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135225970298051,-554.9786987304688,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.04296875,304.1588134765625,0.9990000128746032,0.4414847195148468,0.3561901748180389,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284548006951,-1726.564697265625,297.3251037597656,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226322889328003,0.7591438293457031,0.7591438293457031,1.0,1.0,-0.9324490427970886,0.3867198228836059,0.5457292199134827,0.1608448177576065,0.0,0.0,0.429968774318695,41.11734390258789,46.0,-13.364697456359863,-9022.357421875,111.24153137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.974609375,18000.0,0.0,0.0,0.2025107443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485184907913208,0.34852334856987,-4.855346105614444e-06,0.0,0.0002055226650554,0.0,0.0,16.87637710571289,0.0,0.0,0.0,0.3223518133163452,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648497864603996,-1646.1807861328125,304.14947509765625,0.6768291592597961,0.1150368526577949,0.1046854108572006,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135225970298051,-554.9786987304688,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879803776741028,-5605.04296875,304.1588134765625,0.9990000128746032,0.4414847195148468,0.3561901748180389,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284548006951,-1726.564697265625,297.3251037597656,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226322889328003,0.7591438293457031,0.7591438293457031,1.0,1.0,-0.9324490427970886,0.3867198228836059,0.5457292199134827,0.1608448177576065,0.0,0.0,0.429968774318695,41.11734390258789,46.0,-13.364697456359863,-9022.357421875,111.24153137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7821960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.974609375,18000.0,0.0,0.0,0.2025107443332672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485184907913208,0.34852334856987,-4.855346105614444e-06,0.0,0.0002055226650554,0.0,0.0,16.87637710571289,0.0,0.0,0.0,0.3223518133163452,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651667937636375,-1651.9173583984375,304.14910888671875,0.6746082901954651,0.1153231263160705,0.1049700826406478,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805757552385,-554.5599975585938,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921538352966308,-5672.92041015625,304.14892578125,0.9990000128746032,0.4403124749660492,0.3604933321475982,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845252461731,-1712.1986083984375,297.25946044921875,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.076171875,291.1285400390625,1.0,0.2246086448431015,0.7590765357017517,0.7590765357017517,1.0,1.0,-0.9382073283195496,0.3896027207374573,0.5486046075820923,0.1610148102045059,0.0,0.0,0.4333556294441223,41.98410034179688,49.0,-14.197467803955078,-9092.1748046875,113.88555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9453125,18000.0,0.0,0.0,0.2033211141824722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352335512638092,0.3523404002189636,-4.867667485086713e-06,0.0,0.0002063450810965,0.0,0.0,17.13479995727539,0.0,0.0,0.0,0.323393851518631,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651667937636375,-1651.9173583984375,304.14910888671875,0.6746082901954651,0.1153231263160705,0.1049700826406478,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805757552385,-554.5599975585938,303.8634033203125,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921538352966308,-5672.92041015625,304.14892578125,0.9990000128746032,0.4403124749660492,0.3604933321475982,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845252461731,-1712.1986083984375,297.25946044921875,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1297912597656,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.076171875,291.1285400390625,1.0,0.2246086448431015,0.7590765357017517,0.7590765357017517,1.0,1.0,-0.9382073283195496,0.3896027207374573,0.5486046075820923,0.1610148102045059,0.0,0.0,0.4333556294441223,41.98410034179688,49.0,-14.197467803955078,-9092.1748046875,113.88555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9453125,18000.0,0.0,0.0,0.2033211141824722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352335512638092,0.3523404002189636,-4.867667485086713e-06,0.0,0.0002063450810965,0.0,0.0,17.13479995727539,0.0,0.0,0.0,0.323393851518631,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008107423782,-1657.943603515625,304.1488647460937,0.671254575252533,0.1156166642904281,0.105277806520462,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473480284214,-554.3212280273438,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982817590236664,-5770.48779296875,304.1390991210937,0.9990000128746032,0.4382195770740509,0.3667007386684418,293.333251953125,297.1499938964844,293.1499938964844,0.0045419507659971,-1698.195556640625,297.19390869140625,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.227424755692482,0.7590092420578003,0.7590092420578003,1.0,1.0,-0.9463961720466614,0.3935368061065674,0.552859365940094,0.1617177575826645,0.0,0.0,0.4379728734493255,43.260215759277344,52.0,-13.430766105651855,-9184.44140625,117.76305389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8515625,18000.0,0.0,0.0,0.2043584436178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357865035533905,0.3578699231147766,-4.887398517894326e-06,0.0,0.0002073978394037,0.0,0.0,17.518768310546875,0.0,0.0,0.0,0.3249441981315613,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655008107423782,-1657.943603515625,304.1488647460937,0.671254575252533,0.1156166642904281,0.105277806520462,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928657531738,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473480284214,-554.3212280273438,303.8358154296875,0.4957928657531738,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982817590236664,-5770.48779296875,304.1390991210937,0.9990000128746032,0.4382195770740509,0.3667007386684418,293.333251953125,297.1499938964844,293.1499938964844,0.0045419507659971,-1698.195556640625,297.19390869140625,0.4957928657531738,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.227424755692482,0.7590092420578003,0.7590092420578003,1.0,1.0,-0.9463961720466614,0.3935368061065674,0.552859365940094,0.1617177575826645,0.0,0.0,0.4379728734493255,43.260215759277344,52.0,-13.430766105651855,-9184.44140625,117.76305389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8515625,18000.0,0.0,0.0,0.2043584436178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357865035533905,0.3578699231147766,-4.887398517894326e-06,0.0,0.0002073978394037,0.0,0.0,17.518768310546875,0.0,0.0,0.0,0.3249441981315613,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656709223985672,-1661.0072021484375,304.1487731933594,0.6692562103271484,0.1157639622688293,0.1054373010993003,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368699073791,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334294125437,-554.2553100585938,303.8223571777344,0.4941368699073791,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019615709781647,-5828.4423828125,304.1343994140625,0.9990000128746032,0.4368371069431305,0.3703911006450653,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209545642137,-1691.2515869140625,297.1611633300781,0.4941368699073791,0.050000000745058,0.2318421751260757,291.11578369140625,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.1147155761719,1.0,0.2290929704904556,0.758975625038147,0.758975625038147,1.0,1.0,-0.9512395858764648,0.3958231210708618,0.555416464805603,0.1622497141361236,0.0,0.0,0.4406989514827728,44.030860900878906,52.0,-12.733022689819336,-9237.3740234375,120.10900115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.958984375,18000.0,0.0,0.0,0.2049964368343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612349927425384,0.3612399101257324,-4.899960913462564e-06,0.0,0.0002080453268717,0.0,0.0,17.756675720214844,0.0,0.0,0.0,0.3259035646915436,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658414512872695,-1664.0743408203125,304.148681640625,0.6670918464660645,0.115910992026329,0.105599470436573,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586845397949,0.050000000745058,0.0489066503942012,293.24755859375,297.1499938964844,293.1499938964844,0.0134210428223013,-554.217529296875,303.8091125488281,0.4923586845397949,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059977889060974,-5891.6025390625,304.1298828125,0.9990000128746032,0.4352360665798187,0.3744159340858459,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001562684774,-1684.3411865234375,297.1285095214844,0.4923586845397949,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0894775390625,291.1107177734375,1.0,0.230910375714302,0.7588886022567749,0.7588886022567749,1.0,1.0,-0.9565103054046632,0.3982827067375183,0.5582275986671448,0.162887766957283,0.0,0.0,0.4436680972576141,44.8809814453125,40.0,-11.835697174072266,-9294.0029296875,122.70368957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.26171875,18000.0,0.0,0.0,0.205729454755783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649815320968628,0.3649864494800567,-4.914302280667471e-06,0.0,0.0002087892498821,0.0,0.0,18.024356842041016,0.0,0.0,0.0,0.3269813358783722,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660361349582672,-1667.4093017578125,304.1488037109375,0.6699650883674622,0.116249956190586,0.1058611869812011,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401118218898,-552.5741577148438,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027650415897369,-5837.1904296875,304.1426086425781,0.9990000128746032,0.4328438937664032,0.3707583844661712,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486699625849,-1666.063720703125,297.0702819824219,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287969887256622,0.7587145566940308,0.7587145566940308,1.0,1.0,-0.952218234539032,0.3965600132942199,0.555658221244812,0.1614960581064224,0.0,0.0,0.448295921087265,44.09614562988281,28.0,15.512468338012695,-9334.5283203125,120.4382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.2109375,18000.0,0.0,0.0,0.2074011713266372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724165558815002,0.3724215030670166,-4.946556600771146e-06,0.0,0.0002104858285747,0.0,0.0,18.5745849609375,0.0,0.0,0.0,0.3291604518890381,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660361349582672,-1667.4093017578125,304.1488037109375,0.6699650883674622,0.116249956190586,0.1058611869812011,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401118218898,-552.5741577148438,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027650415897369,-5837.1904296875,304.1426086425781,0.9990000128746032,0.4328438937664032,0.3707583844661712,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486699625849,-1666.063720703125,297.0702819824219,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287969887256622,0.7587145566940308,0.7587145566940308,1.0,1.0,-0.952218234539032,0.3965600132942199,0.555658221244812,0.1614960581064224,0.0,0.0,0.448295921087265,44.09614562988281,28.0,15.512468338012695,-9334.5283203125,120.4382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.2109375,18000.0,0.0,0.0,0.2074011713266372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724165558815002,0.3724215030670166,-4.946556600771146e-06,0.0,0.0002104858285747,0.0,0.0,18.5745849609375,0.0,0.0,0.0,0.3291604518890381,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660419464111328,-1667.025390625,304.1492004394531,0.6797897815704346,0.1166661828756332,0.1061131581664085,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962001323699,-548.9865112304688,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886674404144287,-5611.3564453125,304.16876220703125,0.9990000128746032,0.4334449470043182,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850559741258,-1641.726318359375,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223054766654968,0.7585405111312866,0.7585405111312866,1.0,1.0,-0.9347273111343384,0.388986736536026,0.54574054479599,0.1576228141784668,0.0,0.0,0.4462108314037323,41.15581130981445,31.0,42.21195602416992,-9255.3388671875,111.79959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.2089104801416397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724469542503357,0.372451901435852,-4.958967110724188e-06,0.0,0.0002120175777235,0.0,0.0,18.618305206298828,0.0,0.0,0.0,0.3293271660804748,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660419464111328,-1667.025390625,304.1492004394531,0.6797897815704346,0.1166661828756332,0.1061131581664085,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962001323699,-548.9865112304688,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886674404144287,-5611.3564453125,304.16876220703125,0.9990000128746032,0.4334449470043182,0.3566321134567261,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850559741258,-1641.726318359375,297.029296875,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223054766654968,0.7585405111312866,0.7585405111312866,1.0,1.0,-0.9347273111343384,0.388986736536026,0.54574054479599,0.1576228141784668,0.0,0.0,0.4462108314037323,41.15581130981445,31.0,42.21195602416992,-9255.3388671875,111.79959869384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.509765625,18000.0,0.0,0.0,0.2089104801416397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724469542503357,0.372451901435852,-4.958967110724188e-06,0.0,0.0002120175777235,0.0,0.0,18.618305206298828,0.0,0.0,0.0,0.3293271660804748,4.0,0.0,1.0
