time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661828964948654,-1669.1776123046875,304.1492004394531,0.6873316168785095,0.1171426624059677,0.1064611226320266,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871543660759,-546.2847290039062,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785170376300812,-5451.1357421875,304.1789245605469,0.9990000128746032,0.4360992908477783,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.0043268906883895,-1619.792236328125,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1771240234375,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183713912963867,0.7585181593894958,0.7585181593894958,1.0,1.0,-0.9228729009628296,0.3839624524116516,0.538910448551178,0.1547900289297104,0.0,0.0,0.4404241740703583,39.18794250488281,34.0,27.579078674316406,-9160.3828125,106.13983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.580078125,18000.0,0.0,0.0,0.2097618132829666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655651211738586,0.365570068359375,-4.938988695357693e-06,0.0,0.0002128815685864,0.0,0.0,18.14064216613769,0.0,0.0,0.0,0.3274592459201813,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661828964948654,-1669.1776123046875,304.1492004394531,0.6873316168785095,0.1171426624059677,0.1064611226320266,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871543660759,-546.2847290039062,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785170376300812,-5451.1357421875,304.1789245605469,0.9990000128746032,0.4360992908477783,0.3468800783157348,293.328125,297.1499938964844,293.1499938964844,0.0043268906883895,-1619.792236328125,296.9870910644531,0.505257248878479,0.050000000745058,0.2309989035129547,291.1771240234375,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183713912963867,0.7585181593894958,0.7585181593894958,1.0,1.0,-0.9228729009628296,0.3839624524116516,0.538910448551178,0.1547900289297104,0.0,0.0,0.4404241740703583,39.18794250488281,34.0,27.579078674316406,-9160.3828125,106.13983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.580078125,18000.0,0.0,0.0,0.2097618132829666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655651211738586,0.365570068359375,-4.938988695357693e-06,0.0,0.0002128815685864,0.0,0.0,18.14064216613769,0.0,0.0,0.0,0.3274592459201813,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665747672319412,-1676.1629638671875,304.1488037109375,0.6918614506721497,0.1176801398396492,0.1068952158093452,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.013034856878221,-545.26513671875,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734662890434265,-5373.478515625,304.177490234375,0.9990000128746032,0.4385428130626678,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792246676981,-1603.1572265625,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.1763000488281,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163532823324203,0.7584957480430603,0.7584957480430603,1.0,1.0,-0.91717529296875,0.3816554248332977,0.5355198383331299,0.1531487107276916,0.0,0.0,0.4368206858634949,38.20782470703125,37.0,2.3734588623046875,-9115.060546875,103.41000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.005859375,18000.0,0.0,0.0,0.2099390476942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805166721344,0.3598100841045379,-4.912601525575155e-06,0.0,0.0002130614448105,0.0,0.0,17.714141845703125,0.0,0.0,0.0,0.3257648944854736,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665747672319412,-1676.1629638671875,304.1488037109375,0.6918614506721497,0.1176801398396492,0.1068952158093452,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.013034856878221,-545.26513671875,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734662890434265,-5373.478515625,304.177490234375,0.9990000128746032,0.4385428130626678,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792246676981,-1603.1572265625,296.93133544921875,0.5078049302101135,0.050000000745058,0.2308285385370254,291.1763000488281,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163532823324203,0.7584957480430603,0.7584957480430603,1.0,1.0,-0.91717529296875,0.3816554248332977,0.5355198383331299,0.1531487107276916,0.0,0.0,0.4368206858634949,38.20782470703125,37.0,2.3734588623046875,-9115.060546875,103.41000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.005859375,18000.0,0.0,0.0,0.2099390476942062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359805166721344,0.3598100841045379,-4.912601525575155e-06,0.0,0.0002130614448105,0.0,0.0,17.714141845703125,0.0,0.0,0.0,0.3257648944854736,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668166428804397,-1680.5145263671875,304.1485900878906,0.6932047009468079,0.1179701536893844,0.1071423441171646,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193307995796,-545.0381469726562,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723346948623657,-5357.01904296875,304.174560546875,0.9990000128746032,0.4395185112953186,0.3408620357513428,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577185668051,-1595.8204345703125,296.9021301269531,0.508367657661438,0.050000000745058,0.2307919859886169,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.283203125,293.867431640625,291.1713562011719,1.0,0.215958759188652,0.7584845423698425,0.7584845423698425,1.0,1.0,-0.9161257743835448,0.3812936246395111,0.5348321795463562,0.152675449848175,0.0,0.0,0.4356868863105774,37.99641036987305,37.0,-5.17324161529541,-9111.2744140625,102.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2098423242568969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579468727111816,0.3579517900943756,-4.903078206552891e-06,0.0,0.0002129632921423,0.0,0.0,17.574411392211914,0.0,0.0,0.0,0.3251977860927582,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670815110206604,-1685.2947998046875,304.1483764648437,0.6939948201179504,0.1182707771658897,0.107405848801136,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093488842248,-544.95556640625,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340794384479,293.1495056152344,297.1499938964844,293.1499938964844,0.2720182538032532,-5353.564453125,304.170654296875,0.9990000128746032,0.4402891993522644,0.3406086266040802,293.3233337402344,297.1499938964844,293.1499938964844,0.004237163811922,-1588.885498046875,296.8724670410156,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159218192100525,0.7584996223449707,0.7584996223449707,1.0,1.0,-0.91612309217453,0.3813930451869964,0.534730076789856,0.152411937713623,0.0,0.0,0.4350181818008423,37.94520568847656,40.0,-10.942837715148926,-9117.2158203125,102.78205108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.48828125,18000.0,0.0,0.0,0.2096633464097976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566614985466003,0.3566663861274719,-4.895960046269465e-06,0.0,0.0002127816405845,0.0,0.0,17.476388931274414,0.0,0.0,0.0,0.3247996270656585,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636323332786,-1695.8369140625,304.14794921875,0.6940945982933044,0.1188928335905075,0.1079700291156768,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033614113926,-545.150146484375,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411541223526001,0.3422595262527466,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985525749623,-1576.0386962890625,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910635471344,0.758529782295227,0.758529782295227,1.0,1.0,-0.9188729524612428,0.3827910423278808,0.5360819101333618,0.1524484753608703,0.0,0.0,0.4352895021438598,38.26546859741211,43.0,-17.902198791503906,-9156.8505859375,103.85443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.2091836333274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561111688613891,0.3561160564422607,-4.889548563369317e-06,0.0,0.0002122947917087,0.0,0.0,17.42365074157715,0.0,0.0,0.0,0.3245810270309448,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676636323332786,-1695.8369140625,304.14794921875,0.6940945982933044,0.1188928335905075,0.1079700291156768,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033614113926,-545.150146484375,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.10205078125,304.1611633300781,0.9990000128746032,0.4411541223526001,0.3422595262527466,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985525749623,-1576.0386962890625,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167910635471344,0.758529782295227,0.758529782295227,1.0,1.0,-0.9188729524612428,0.3827910423278808,0.5360819101333618,0.1524484753608703,0.0,0.0,0.4352895021438598,38.26546859741211,43.0,-17.902198791503906,-9156.8505859375,103.85443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.2091836333274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561111688613891,0.3561160564422607,-4.889548563369317e-06,0.0,0.0002122947917087,0.0,0.0,17.42365074157715,0.0,0.0,0.0,0.3245810270309448,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810246944427,-1707.03515625,304.1476135253906,0.6925228238105774,0.119527019560337,0.1085661351680755,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103630945086,-545.6535034179688,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775541841983795,-5447.0244140625,304.1507873535156,0.9990000128746032,0.4410719275474548,0.3463475108146667,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619264520704,-1563.908935546875,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264412641525,0.7585599422454834,0.7585599422454834,1.0,1.0,-0.9247247576713562,0.3855263590812683,0.5391983985900879,0.1531560122966766,0.0,0.0,0.4375740587711334,39.07037734985352,46.0,-19.74235343933105,-9227.90625,106.34822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597900390625,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.509765625,18000.0,0.0,0.0,0.2087534517049789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582820296287536,0.3582869172096252,-4.8942338253255e-06,0.0,0.0002118582196999,0.0,0.0,17.56526756286621,0.0,0.0,0.0,0.3251452445983886,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682810246944427,-1707.03515625,304.1476135253906,0.6925228238105774,0.119527019560337,0.1085661351680755,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103630945086,-545.6535034179688,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775541841983795,-5447.0244140625,304.1507873535156,0.9990000128746032,0.4410719275474548,0.3463475108146667,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619264520704,-1563.908935546875,296.75067138671875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264412641525,0.7585599422454834,0.7585599422454834,1.0,1.0,-0.9247247576713562,0.3855263590812683,0.5391983985900879,0.1531560122966766,0.0,0.0,0.4375740587711334,39.07037734985352,46.0,-19.74235343933105,-9227.90625,106.34822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597900390625,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.509765625,18000.0,0.0,0.0,0.2087534517049789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582820296287536,0.3582869172096252,-4.8942338253255e-06,0.0,0.0002118582196999,0.0,0.0,17.56526756286621,0.0,0.0,0.0,0.3251452445983886,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079910516738,-1718.4107666015625,304.1473693847656,0.6896336674690247,0.1201603710651397,0.1091780215501785,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271278321743,-546.3634643554688,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835557460784912,-5543.7841796875,304.1405334472656,0.9990000128746032,0.4400319755077362,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264342144131,-1552.0958251953125,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.80389404296875,291.12481689453125,1.0,0.2215288579463958,0.7584623098373413,0.7584623098373413,1.0,1.0,-0.9330827593803406,0.3893117904663086,0.543770968914032,0.1544405072927475,0.0,0.0,0.4416256248950958,40.28366470336914,49.0,-18.90891456604004,-9322.4677734375,110.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30078125,18000.0,0.0,0.0,0.2086026072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629118502140045,0.3629167377948761,-4.909497874905355e-06,0.0,0.0002117051335517,0.0,0.0,17.8864803314209,0.0,0.0,0.0,0.326434850692749,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689079910516738,-1718.4107666015625,304.1473693847656,0.6896336674690247,0.1201603710651397,0.1091780215501785,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271278321743,-546.3634643554688,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835557460784912,-5543.7841796875,304.1405334472656,0.9990000128746032,0.4400319755077362,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264342144131,-1552.0958251953125,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.80389404296875,291.12481689453125,1.0,0.2215288579463958,0.7584623098373413,0.7584623098373413,1.0,1.0,-0.9330827593803406,0.3893117904663086,0.543770968914032,0.1544405072927475,0.0,0.0,0.4416256248950958,40.28366470336914,49.0,-18.90891456604004,-9322.4677734375,110.05752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681213378906,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30078125,18000.0,0.0,0.0,0.2086026072502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629118502140045,0.3629167377948761,-4.909497874905355e-06,0.0,0.0002117051335517,0.0,0.0,17.8864803314209,0.0,0.0,0.0,0.326434850692749,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335566997528,-1729.762451171875,304.1471862792969,0.6857576370239258,0.1207874938845634,0.1097975969314575,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523554980754,-547.2388916015625,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912061214447021,-5665.28369140625,304.1309814453125,0.9990000128746032,0.4380510449409485,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916046127676,-1540.404052734375,296.6291198730469,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142272949219,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250324934720993,0.7583646774291992,0.7583646774291992,1.0,1.0,-0.9434539079666138,0.3939374983310699,0.5495164394378662,0.1562531739473343,0.0,0.0,0.4472295045852661,41.845664978027344,52.0,-17.052244186401367,-9435.03125,114.8297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.125,18000.0,0.0,0.0,0.2089167386293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697803020477295,0.3697852492332458,-4.934797743771924e-06,0.0,0.0002120239369105,0.0,0.0,18.377403259277344,0.0,0.0,0.0,0.3284055292606354,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695335566997528,-1729.762451171875,304.1471862792969,0.6857576370239258,0.1207874938845634,0.1097975969314575,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523554980754,-547.2388916015625,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912061214447021,-5665.28369140625,304.1309814453125,0.9990000128746032,0.4380510449409485,0.3600603938102722,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916046127676,-1540.404052734375,296.6291198730469,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142272949219,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250324934720993,0.7583646774291992,0.7583646774291992,1.0,1.0,-0.9434539079666138,0.3939374983310699,0.5495164394378662,0.1562531739473343,0.0,0.0,0.4472295045852661,41.845664978027344,52.0,-17.052244186401367,-9435.03125,114.8297348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.125,18000.0,0.0,0.0,0.2089167386293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697803020477295,0.3697852492332458,-4.934797743771924e-06,0.0,0.0002120239369105,0.0,0.0,18.377403259277344,0.0,0.0,0.0,0.3284055292606354,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698428601026535,-1735.374755859375,304.14715576171875,0.6835433840751648,0.1210963949561119,0.1101078912615776,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130671970546245,-547.7169799804688,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955481708049774,-5733.59423828125,304.1265563964844,0.9990000128746032,0.4367181658744812,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743071585893,-1534.5506591796875,296.5989990234375,0.4968523979187011,0.050000000745058,0.2316210865974426,291.10870361328125,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.1073913574219,1.0,0.2270008772611618,0.7583158612251282,0.7583158612251282,1.0,1.0,-0.949256718158722,0.39650359749794,0.5527531504631042,0.157338947057724,0.0,0.0,0.4505390226840973,42.74108123779297,52.0,-15.83675479888916,-9496.603515625,117.57359313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.353515625,18000.0,0.0,0.0,0.2092918902635574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739903569221496,0.373995304107666,-4.951110895490274e-06,0.0,0.0002124046586686,0.0,0.0,18.684478759765625,0.0,0.0,0.0,0.3296352624893188,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701477751135826,-1740.9058837890625,304.1471252441406,0.6811897158622742,0.1214012056589126,0.1104171499609947,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130830807611346,-548.21044921875,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001828789710998,-5806.07568359375,304.1224060058594,0.9990000128746032,0.4351653754711151,0.3689548969268799,293.3139038085937,297.1499938964844,293.1499938964844,0.004057069774717,-1528.67919921875,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.8224792480469,291.1025695800781,1.0,0.2290910333395004,0.7582181096076965,0.7582181096076965,1.0,1.0,-0.9554039835929872,0.3992030024528503,0.5562009811401367,0.1585282534360885,0.0,0.0,0.4541284739971161,43.70476531982422,55.0,-14.403252601623535,-9560.8662109375,120.53605651855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9453125,18000.0,0.0,0.0,0.209828108549118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786654770374298,0.3786704242229461,-4.969790097675286e-06,0.0,0.0002129488566424,0.0,0.0,19.030561447143555,0.0,0.0,0.0,0.3310176432132721,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707407295703888,-1751.654052734375,304.1470947265625,0.6761767864227295,0.1219970509409904,0.1110301837325096,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171969696879,-549.2227172851562,303.665771484375,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102041482925415,-5961.44091796875,304.11492919921875,0.9990000128746032,0.4314212799072265,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225903503596,-1516.804443359375,296.5098571777344,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0946960449219,1.0,0.2335816025733947,0.7580224871635437,0.7580224871635437,1.0,1.0,-0.968570113182068,0.4049478769302368,0.563622236251831,0.1612048745155334,0.0,0.0,0.4619673490524292,45.81770706176758,43.0,-11.1741304397583,-9695.4638671875,127.07093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.955078125,18000.0,0.0,0.0,0.2114136219024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892208635807037,0.3892259001731872,-5.013927420804976e-06,0.0,0.0002145579492207,0.0,0.0,19.83136749267578,0.0,0.0,0.0,0.3341922163963318,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707407295703888,-1751.654052734375,304.1470947265625,0.6761767864227295,0.1219970509409904,0.1110301837325096,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131171969696879,-549.2227172851562,303.665771484375,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102041482925415,-5961.44091796875,304.11492919921875,0.9990000128746032,0.4314212799072265,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225903503596,-1516.804443359375,296.5098571777344,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0946960449219,1.0,0.2335816025733947,0.7580224871635437,0.7580224871635437,1.0,1.0,-0.968570113182068,0.4049478769302368,0.563622236251831,0.1612048745155334,0.0,0.0,0.4619673490524292,45.81770706176758,43.0,-11.1741304397583,-9695.4638671875,127.07093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.955078125,18000.0,0.0,0.0,0.2114136219024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892208635807037,0.3892259001731872,-5.013927420804976e-06,0.0,0.0002145579492207,0.0,0.0,19.83136749267578,0.0,0.0,0.0,0.3341922163963318,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676478385925,-1759.2037353515625,304.1473693847656,0.6785435676574707,0.1226225644350051,0.111565314233303,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956610664725,-548.6448974609375,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088707625865936,-5935.142578125,304.12945556640625,0.9990000128746032,0.4283307790756225,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793676696717,-1500.8671875,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322852611541748,0.7578268647193909,0.7578268647193909,1.0,1.0,-0.9668100476264954,0.404183030128479,0.5626270174980164,0.1607305258512497,0.0,0.0,0.4685971140861511,45.41112518310547,31.0,15.71591091156006,-9753.53125,125.98348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7890625,18000.0,0.0,0.0,0.2135698497295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000009298324585,0.4000059962272644,-5.06448486703448e-06,0.0,0.0002167462371289,0.0,0.0,20.687562942504883,0.0,0.0,0.0,0.3374887406826019,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711676478385925,-1759.2037353515625,304.1473693847656,0.6785435676574707,0.1226225644350051,0.111565314233303,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956610664725,-548.6448974609375,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088707625865936,-5935.142578125,304.12945556640625,0.9990000128746032,0.4283307790756225,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793676696717,-1500.8671875,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322852611541748,0.7578268647193909,0.7578268647193909,1.0,1.0,-0.9668100476264954,0.404183030128479,0.5626270174980164,0.1607305258512497,0.0,0.0,0.4685971140861511,45.41112518310547,31.0,15.71591091156006,-9753.53125,125.98348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7890625,18000.0,0.0,0.0,0.2135698497295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000009298324585,0.4000059962272644,-5.06448486703448e-06,0.0,0.0002167462371289,0.0,0.0,20.687562942504883,0.0,0.0,0.0,0.3374887406826019,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919103145599,-1762.7401123046875,304.1478576660156,0.6879286170005798,0.1233086511492729,0.1120729744434356,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099589005112,-546.1114501953125,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.296387255191803,-5733.96923828125,304.1573181152344,0.9990000128746032,0.4282897710800171,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252145215868,-1479.4610595703125,296.4250183105469,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813482761383,0.7576297521591187,0.7576297521591187,1.0,1.0,-0.9515060186386108,0.3975768983364105,0.5539290904998779,0.1572366803884506,0.0,0.0,0.4687219262123108,42.737735748291016,34.0,41.30534362792969,-9691.9501953125,118.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.419921875,18000.0,0.0,0.0,0.215767428278923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032141864299774,0.4032192826271057,-5.092647370474879e-06,0.0,0.0002189765073126,0.0,0.0,20.994483947753903,0.0,0.0,0.0,0.3386457860469818,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713919103145599,-1762.7401123046875,304.1478576660156,0.6879286170005798,0.1233086511492729,0.1120729744434356,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099589005112,-546.1114501953125,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.296387255191803,-5733.96923828125,304.1573181152344,0.9990000128746032,0.4282897710800171,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252145215868,-1479.4610595703125,296.4250183105469,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813482761383,0.7576297521591187,0.7576297521591187,1.0,1.0,-0.9515060186386108,0.3975768983364105,0.5539290904998779,0.1572366803884506,0.0,0.0,0.4687219262123108,42.737735748291016,34.0,41.30534362792969,-9691.9501953125,118.07638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.419921875,18000.0,0.0,0.0,0.215767428278923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032141864299774,0.4032192826271057,-5.092647370474879e-06,0.0,0.0002189765073126,0.0,0.0,20.994483947753903,0.0,0.0,0.0,0.3386457860469818,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716366618871688,-1766.819580078125,304.14801025390625,0.6938738822937012,0.1238845214247703,0.1125341057777404,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129594933241605,-544.5501098632812,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888470590114593,-5614.41455078125,304.16796875,0.9990000128746032,0.4299028813838959,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844193331897,-1463.4312744140625,296.3984680175781,0.5002684593200684,0.050000000745058,0.2313567101955413,291.15802001953125,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.16015625,1.0,0.2236447781324386,0.7574720978736877,0.7574720978736877,1.0,1.0,-0.94294935464859,0.3939122855663299,0.5490370988845825,0.1552082449197769,0.0,0.0,0.4657687246799469,41.24672317504883,34.0,34.232452392578125,-9629.908203125,113.7560806274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,307.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.09375,18000.0,0.0,0.0,0.2171742767095565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001848101615906,0.4001898765563965,-5.087804311187938e-06,0.0,0.0002204042830271,0.0,0.0,20.783802032470703,0.0,0.0,0.0,0.3378603160381317,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717256367206573,-1768.3922119140625,304.14801025390625,0.6950112581253052,0.1240315288305282,0.1126555278897285,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534127190709,-544.3617553710938,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875499427318573,-5594.07470703125,304.1690979003906,0.9990000128746032,0.4303166270256042,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038751948159188,-1459.962158203125,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.1608581542969,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.1621398925781,1.0,0.2231299728155136,0.7574326395988464,0.7574326395988464,1.0,1.0,-0.94151371717453,0.3932980298995971,0.5482156872749329,0.1548621654510498,0.0,0.0,0.4651356935501098,40.99110794067383,37.0,28.689361572265625,-9617.1865234375,113.0290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,306.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18029.466796875,18000.0,0.0,0.0,0.2174668610095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991585671901703,0.3991636633872986,-5.083989890408702e-06,0.0,0.0002207012294093,0.0,0.0,20.70480728149414,0.0,0.0,0.0,0.3375697731971741,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.071984201669693,-1773.03662109375,304.1478881835937,0.697390079498291,0.1244061589241027,0.112970270216465,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465367645025,-544.1412353515625,303.66668701171875,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850678861141205,-5555.55224609375,304.17010498046875,0.9990000128746032,0.4312896430492401,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536270149052,-1452.04296875,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.1636047363281,1.0,0.2221602648496627,0.7573341131210327,0.7573341131210327,1.0,1.0,-0.938846468925476,0.3921601176261902,0.5466864109039307,0.1541999131441116,0.0,0.0,0.4639471173286438,40.502052307128906,37.0,15.929713249206545,-9595.91796875,111.66067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.625,18000.0,0.0,0.0,0.2180971056222915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970382809638977,0.3970433473587036,-5.074147338746116e-06,0.0,0.0002213408297393,0.0,0.0,20.53505516052246,0.0,0.0,0.0,0.3369352221488952,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722735896706581,-1778.27978515625,304.14776611328125,0.6991556882858276,0.1247903779149055,0.1133004575967788,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129474978893995,-544.1388549804688,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835213243961334,-5532.08935546875,304.16925048828125,0.9990000128746032,0.4321271181106567,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337816949933,-1444.8834228515625,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0110168457031,293.6803894042969,291.1628112792969,1.0,0.2216019034385681,0.7573533058166504,0.7573533058166504,1.0,1.0,-0.9373762011528016,0.3915517330169678,0.5458244681358337,0.1538152992725372,0.0,0.0,0.4631012976169586,40.20516586303711,40.0,6.6192307472229,-9587.8935546875,110.86575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915954589844,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03125,18000.0,0.0,0.0,0.2186022251844406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955179750919342,0.3955230414867401,-5.065838649898069e-06,0.0,0.0002218534791609,0.0,0.0,20.409324645996094,0.0,0.0,0.0,0.336452305316925,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729118138551712,-1789.91015625,304.1474304199219,0.7010257244110107,0.1255800575017929,0.1140002459287643,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664549604058,-544.578369140625,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828763425350189,-5524.23681640625,304.163818359375,0.9990000128746032,0.4332349300384521,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969991099089,-1431.8045654296875,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.158447265625,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215734869241714,0.7573916912078857,0.7573916912078857,1.0,1.0,-0.9376038908958436,0.39169842004776,0.5459054708480835,0.1537516415119171,0.0,0.0,0.4622427821159363,40.11415481567383,43.0,-5.299193382263184,-9600.4169921875,110.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.2193208634853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937211632728576,0.3937262296676636,-5.054865596321179e-06,0.0,0.0002225827920483,0.0,0.0,20.25716209411621,0.0,0.0,0.0,0.3358621597290039,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729118138551712,-1789.91015625,304.1474304199219,0.7010257244110107,0.1255800575017929,0.1140002459287643,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664549604058,-544.578369140625,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828763425350189,-5524.23681640625,304.163818359375,0.9990000128746032,0.4332349300384521,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969991099089,-1431.8045654296875,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.158447265625,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215734869241714,0.7573916912078857,0.7573916912078857,1.0,1.0,-0.9376038908958436,0.39169842004776,0.5459054708480835,0.1537516415119171,0.0,0.0,0.4622427821159363,40.11415481567383,43.0,-5.299193382263184,-9600.4169921875,110.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8513488769531,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.130859375,18000.0,0.0,0.0,0.2193208634853363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937211632728576,0.3937262296676636,-5.054865596321179e-06,0.0,0.0002225827920483,0.0,0.0,20.25716209411621,0.0,0.0,0.0,0.3358621597290039,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736065432429313,-1802.638916015625,304.1471252441406,0.70099276304245,0.1263824701309204,0.1147354543209075,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.013004345819354,-545.5023803710938,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850457727909088,-5560.83837890625,304.1555480957031,0.9990000128746032,0.4334575235843658,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.003763083834201,-1419.9443359375,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715104818344,0.7574300765991211,0.7574300765991211,1.0,1.0,-0.941395342350006,0.3933718502521515,0.548023521900177,0.1544934958219528,0.0,0.0,0.4628264009952545,40.5899772644043,46.0,-11.62301254272461,-9645.525390625,112.36099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.2197955548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938442170619964,0.39384925365448,-5.052140295447316e-06,0.0,0.0002230645477538,0.0,0.0,20.2551498413086,0.0,0.0,0.0,0.3358558714389801,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736065432429313,-1802.638916015625,304.1471252441406,0.70099276304245,0.1263824701309204,0.1147354543209075,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.013004345819354,-545.5023803710938,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850457727909088,-5560.83837890625,304.1555480957031,0.9990000128746032,0.4334575235843658,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.003763083834201,-1419.9443359375,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715104818344,0.7574300765991211,0.7574300765991211,1.0,1.0,-0.941395342350006,0.3933718502521515,0.548023521900177,0.1544934958219528,0.0,0.0,0.4628264009952545,40.5899772644043,46.0,-11.62301254272461,-9645.525390625,112.36099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.2197955548763275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938442170619964,0.39384925365448,-5.052140295447316e-06,0.0,0.0002230645477538,0.0,0.0,20.2551498413086,0.0,0.0,0.0,0.3358558714389801,4.0,0.0,1.0
