time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743233487010002,-1815.804443359375,304.1469116210937,0.6994158029556274,0.1271810531616211,0.11548712849617,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557641386985,-546.74365234375,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.289519190788269,-5633.23583984375,304.146240234375,0.9990000128746032,0.4327321946620941,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308519240468,-1408.7286376953125,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663323163986,0.7573397159576416,0.7573397159576416,1.0,1.0,-0.9480708241462708,0.3962613046169281,0.551809549331665,0.1558895409107208,0.0,0.0,0.4648366868495941,41.535606384277344,49.0,-13.626350402832031,-9717.1298828125,115.36149597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37109375,18000.0,0.0,0.0,0.2202130556106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960585594177246,0.3960635960102081,-5.058918304712279e-06,0.0,0.0002234882558695,0.0,0.0,20.41853141784668,0.0,0.0,0.0,0.3364887535572052,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743233487010002,-1815.804443359375,304.1469116210937,0.6994158029556274,0.1271810531616211,0.11548712849617,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557641386985,-546.74365234375,303.69146728515625,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.289519190788269,-5633.23583984375,304.146240234375,0.9990000128746032,0.4327321946620941,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308519240468,-1408.7286376953125,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663323163986,0.7573397159576416,0.7573397159576416,1.0,1.0,-0.9480708241462708,0.3962613046169281,0.551809549331665,0.1558895409107208,0.0,0.0,0.4648366868495941,41.535606384277344,49.0,-13.626350402832031,-9717.1298828125,115.36149597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37109375,18000.0,0.0,0.0,0.2202130556106567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960585594177246,0.3960635960102081,-5.058918304712279e-06,0.0,0.0002234882558695,0.0,0.0,20.41853141784668,0.0,0.0,0.0,0.3364887535572052,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.075040303170681,-1828.9891357421875,304.146728515625,0.6966224312782288,0.1279635578393936,0.1162406355142593,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173776462674,-548.2032470703125,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958840429782867,-5734.42431640625,304.13690185546875,0.9990000128746032,0.4310486614704132,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996575072407,-1397.8516845703125,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686480760574,0.7572493553161621,0.7572493553161621,1.0,1.0,-0.9570685625076294,0.4001397490501404,0.556928813457489,0.1578432470560073,0.0,0.0,0.468126505613327,42.877197265625,52.0,-13.523472785949709,-9808.4521484375,119.5716323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.158203125,18000.0,0.0,0.0,0.2207487970590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001988470554352,0.4002039432525635,-5.074994533060817e-06,0.0,0.0002240319590782,0.0,0.0,20.73822593688965,0.0,0.0,0.0,0.3377214074134826,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.075040303170681,-1828.9891357421875,304.146728515625,0.6966224312782288,0.1279635578393936,0.1162406355142593,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131173776462674,-548.2032470703125,303.70245361328125,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958840429782867,-5734.42431640625,304.13690185546875,0.9990000128746032,0.4310486614704132,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996575072407,-1397.8516845703125,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686480760574,0.7572493553161621,0.7572493553161621,1.0,1.0,-0.9570685625076294,0.4001397490501404,0.556928813457489,0.1578432470560073,0.0,0.0,0.468126505613327,42.877197265625,52.0,-13.523472785949709,-9808.4521484375,119.5716323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.158203125,18000.0,0.0,0.0,0.2207487970590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001988470554352,0.4002039432525635,-5.074994533060817e-06,0.0,0.0002240319590782,0.0,0.0,20.73822593688965,0.0,0.0,0.0,0.3377214074134826,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753949284553527,-1835.5155029296875,304.1466979980469,0.6948651671409607,0.1283462345600128,0.1166148036718368,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.013151416555047,-548.9982299804688,303.7084655761719,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996648550033569,-5793.93896484375,304.1324157714844,0.9990000128746032,0.4298544824123382,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.00368427997455,-1392.4710693359375,296.10406494140625,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206223011016,0.7572041749954224,0.7572041749954224,1.0,1.0,-0.9622844457626344,0.4023836553096771,0.5599007606506348,0.158999502658844,0.0,0.0,0.4702123403549194,43.6770133972168,52.0,-13.05465030670166,-9859.8857421875,122.07925415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.361328125,18000.0,0.0,0.0,0.2211081087589264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029492437839508,0.4029543399810791,-5.086405508336611e-06,0.0,0.0002243966300738,0.0,0.0,20.95476531982422,0.0,0.0,0.0,0.3385514318943023,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757452324032783,-1841.9638671875,304.14666748046875,0.6929152607917786,0.128722459077835,0.1169860363006591,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873032078146,-549.8277587890625,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037889301776886,-5858.466796875,304.12811279296875,0.9990000128746032,0.4284327328205108,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690251436084,-1387.115478515625,296.077392578125,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146343946457,0.7571080923080444,0.7571080923080444,1.0,1.0,-0.9679040908813475,0.4047928154468536,0.5631112456321716,0.1602542847394943,0.0,0.0,0.4725596010684967,44.55348205566406,40.0,-12.352604866027832,-9914.345703125,124.83113098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.84375,18000.0,0.0,0.0,0.2215492576360702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061225056648254,0.4061276018619537,-5.100003818370169e-06,0.0,0.0002248443342978,0.0,0.0,21.20772171020508,0.0,0.0,0.0,0.3395159542560577,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.076287105679512,-1851.7598876953125,304.1468811035156,0.6966561675071716,0.1295025050640106,0.117650419473648,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056782022118,-549.9762573242188,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007641732692718,-5807.0986328125,304.1410522460937,0.9990000128746032,0.4264100193977356,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312420852482,-1373.0025634765625,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375185251236,0.7569158673286438,0.7569158673286438,1.0,1.0,-0.964279294013977,0.4032086431980133,0.5610706806182861,0.1594056934118271,0.0,0.0,0.4761251509189605,43.81602478027344,28.0,12.934189796447754,-9946.5302734375,122.76978302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.26953125,18000.0,0.0,0.0,0.2226078510284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125427305698395,0.4125478863716125,-5.131485067977337e-06,0.0,0.0002259186730952,0.0,0.0,21.739479064941406,0.0,0.0,0.0,0.3414912819862366,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.076287105679512,-1851.7598876953125,304.1468811035156,0.6966561675071716,0.1295025050640106,0.117650419473648,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056782022118,-549.9762573242188,303.7296142578125,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007641732692718,-5807.0986328125,304.1410522460937,0.9990000128746032,0.4264100193977356,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312420852482,-1373.0025634765625,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375185251236,0.7569158673286438,0.7569158673286438,1.0,1.0,-0.964279294013977,0.4032086431980133,0.5610706806182861,0.1594056934118271,0.0,0.0,0.4761251509189605,43.81602478027344,28.0,12.934189796447754,-9946.5302734375,122.76978302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.26953125,18000.0,0.0,0.0,0.2226078510284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125427305698395,0.4125478863716125,-5.131485067977337e-06,0.0,0.0002259186730952,0.0,0.0,21.739479064941406,0.0,0.0,0.0,0.3414912819862366,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766169801354408,-1857.309814453125,304.1473693847656,0.7075804471969604,0.130332201719284,0.1182816997170448,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131617914885282,-548.237060546875,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869147658348083,-5584.7900390625,304.1673278808594,0.9990000128746032,0.4274828732013702,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839090123772,-1354.0250244140625,296.004150390625,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593322753906,1.0,0.2232634723186493,0.7567236423492432,0.7567236423492432,1.0,1.0,-0.9474042654037476,0.3959667980670929,0.551437497138977,0.1554731726646423,0.0,0.0,0.4735433161258697,40.91424179077149,31.0,38.18050003051758,-9860.908203125,114.20989990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.223488301038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116672575473785,0.4116724133491516,-5.140019311511424e-06,0.0,0.0002268122188979,0.0,0.0,21.714399337768555,0.0,0.0,0.0,0.341374009847641,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766169801354408,-1857.309814453125,304.1473693847656,0.7075804471969604,0.130332201719284,0.1182816997170448,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990070343018,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131617914885282,-548.237060546875,303.7479553222656,0.5011990070343018,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869147658348083,-5584.7900390625,304.1673278808594,0.9990000128746032,0.4274828732013702,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839090123772,-1354.0250244140625,296.004150390625,0.5011990070343018,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593322753906,1.0,0.2232634723186493,0.7567236423492432,0.7567236423492432,1.0,1.0,-0.9474042654037476,0.3959667980670929,0.551437497138977,0.1554731726646423,0.0,0.0,0.4735433161258697,40.91424179077149,31.0,38.18050003051758,-9860.908203125,114.20989990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.810546875,18000.0,0.0,0.0,0.223488301038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116672575473785,0.4116724133491516,-5.140019311511424e-06,0.0,0.0002268122188979,0.0,0.0,21.714399337768555,0.0,0.0,0.0,0.341374009847641,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770497918128967,-1864.8912353515625,304.14752197265625,0.71561598777771,0.1311888247728347,0.1189798787236213,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484232842922,-547.3063354492188,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769506871700287,-5427.20703125,304.1776428222656,0.9990000128746032,0.4307132661342621,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401398781687,-1336.744384765625,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1810607910156,1.0,0.2194354236125946,0.7566801309585571,0.7566801309585571,1.0,1.0,-0.936099410057068,0.3911645412445068,0.544934868812561,0.1527838408946991,0.0,0.0,0.467538058757782,38.97900772094727,34.0,25.375905990600582,-9762.880859375,108.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,307.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.294921875,18000.0,0.0,0.0,0.2237419784069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403845876455307,0.4038510024547577,-5.112345206725877e-06,0.0,0.0002270696568302,0.0,0.0,21.10696220397949,0.0,0.0,0.0,0.339110791683197,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770497918128967,-1864.8912353515625,304.14752197265625,0.71561598777771,0.1311888247728347,0.1189798787236213,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484232842922,-547.3063354492188,303.7684020996094,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769506871700287,-5427.20703125,304.1776428222656,0.9990000128746032,0.4307132661342621,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401398781687,-1336.744384765625,295.9751892089844,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1810607910156,1.0,0.2194354236125946,0.7566801309585571,0.7566801309585571,1.0,1.0,-0.936099410057068,0.3911645412445068,0.544934868812561,0.1527838408946991,0.0,0.0,0.467538058757782,38.97900772094727,34.0,25.375905990600582,-9762.880859375,108.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,307.2132873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.294921875,18000.0,0.0,0.0,0.2237419784069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403845876455307,0.4038510024547577,-5.112345206725877e-06,0.0,0.0002270696568302,0.0,0.0,21.10696220397949,0.0,0.0,0.0,0.339110791683197,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777019187808036,-1876.883544921875,304.1472473144531,0.7203261852264404,0.1320741772651672,0.119734026491642,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879746913909,-547.9411010742188,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719862163066864,-5350.67919921875,304.176513671875,0.9990000128746032,0.4337544441223144,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047300625592,-1323.7760009765625,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.17877197265625,1.0,0.2175092995166778,0.7566366791725159,0.7566366791725159,1.0,1.0,-0.9308778047561646,0.3889565467834472,0.5419211983680725,0.1515154689550399,0.0,0.0,0.4635004103183746,38.02595138549805,37.0,2.5216588973999023,-9710.6396484375,106.00513458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.962890625,18000.0,0.0,0.0,0.2233877778053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970316648483276,0.3970367312431335,-5.078037702332949e-06,0.0,0.0002267102099722,0.0,0.0,20.54863739013672,0.0,0.0,0.0,0.3369955718517303,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777019187808036,-1876.883544921875,304.1472473144531,0.7203261852264404,0.1320741772651672,0.119734026491642,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131879746913909,-547.9411010742188,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719862163066864,-5350.67919921875,304.176513671875,0.9990000128746032,0.4337544441223144,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047300625592,-1323.7760009765625,295.93194580078125,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.17877197265625,1.0,0.2175092995166778,0.7566366791725159,0.7566366791725159,1.0,1.0,-0.9308778047561646,0.3889565467834472,0.5419211983680725,0.1515154689550399,0.0,0.0,0.4635004103183746,38.02595138549805,37.0,2.5216588973999023,-9710.6396484375,106.00513458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07208251953125,307.22900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.962890625,18000.0,0.0,0.0,0.2233877778053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970316648483276,0.3970367312431335,-5.078037702332949e-06,0.0,0.0002267102099722,0.0,0.0,20.54863739013672,0.0,0.0,0.0,0.3369955718517303,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.078063815832138,-1883.5848388671875,304.1470947265625,0.7217726707458496,0.1325269639492035,0.1201307922601699,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179223001003,-548.5244140625,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708765566349029,-5334.47802734375,304.1737060546875,0.9990000128746032,0.4350222051143646,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888195805251,-1318.081298828125,295.908935546875,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544134616851,0.7566149234771729,0.7566149234771729,1.0,1.0,-0.930038034915924,0.3886080980300903,0.5414299368858337,0.1512874662876129,0.0,0.0,0.4620817899703979,37.8257064819336,37.0,-4.407073974609375,-9701.69921875,105.51032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.443359375,18000.0,0.0,0.0,0.2230507433414459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394621729850769,0.3946267962455749,-5.064961442258209e-06,0.0,0.0002263681381009,0.0,0.0,20.34978675842285,0.0,0.0,0.0,0.3362257182598114,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784428194165229,-1890.62353515625,304.1469421386719,0.7226894497871399,0.1329831928014755,0.1205374002456665,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534559816122,-549.2477416992188,303.8143310546875,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705761790275574,-5331.20849609375,304.169921875,0.9990000128746032,0.4360750913619995,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736581146717,-1312.7186279296875,295.8853454589844,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171553373336792,0.7566177248954773,0.7566177248954773,1.0,1.0,-0.9302343726158142,0.3887034952640533,0.5415309071540833,0.1513014286756515,0.0,0.0,0.4610897898674011,37.7852783203125,40.0,-9.729776382446287,-9701.6953125,105.48796081542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.828125,18000.0,0.0,0.0,0.2226463109254837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927844762802124,0.3927895426750183,-5.054567736806348e-06,0.0,0.0002259577013319,0.0,0.0,20.197397232055664,0.0,0.0,0.0,0.33563432097435,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792359039187431,-1905.4000244140625,304.1466369628906,0.7231219410896301,0.1338950842618942,0.1213684305548667,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387958630919,-551.0411376953125,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298933029175,-5358.85205078125,304.1606750488281,0.9990000128746032,0.437466025352478,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452571999281,-1302.8218994140625,295.83673095703125,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.157958984375,1.0,0.2180929183959961,0.756623387336731,0.756623387336731,1.0,1.0,-0.9333459734916688,0.3900494277477264,0.5432965159416199,0.151964783668518,0.0,0.0,0.4605750441551208,38.12512969970703,43.0,-16.22405433654785,-9726.92578125,106.68761444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.2217554301023483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911180794239044,0.3911231160163879,-5.0425455810909625e-06,0.0,0.0002250535762868,0.0,0.0,20.050525665283203,0.0,0.0,0.0,0.3350626528263092,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792359039187431,-1905.4000244140625,304.1466369628906,0.7231219410896301,0.1338950842618942,0.1213684305548667,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133387958630919,-551.0411376953125,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721298933029175,-5358.85205078125,304.1606750488281,0.9990000128746032,0.437466025352478,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452571999281,-1302.8218994140625,295.83673095703125,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.157958984375,1.0,0.2180929183959961,0.756623387336731,0.756623387336731,1.0,1.0,-0.9333459734916688,0.3900494277477264,0.5432965159416199,0.151964783668518,0.0,0.0,0.4605750441551208,38.12512969970703,43.0,-16.22405433654785,-9726.92578125,106.68761444091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.28717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.2217554301023483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911180794239044,0.3911231160163879,-5.0425455810909625e-06,0.0,0.0002250535762868,0.0,0.0,20.050525665283203,0.0,0.0,0.0,0.3350626528263092,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424516201019,-1920.456298828125,304.1464233398437,0.7219682931900024,0.1347907036542892,0.1222056970000267,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382201358675,-553.1415405273438,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761220335960388,-5424.7197265625,304.15045166015625,0.9990000128746032,0.4378482699394226,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183645620942,-1293.510986328125,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.14654541015625,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882285833358,0.7566289901733398,0.7566289901733398,1.0,1.0,-0.939517855644226,0.3926922678947449,0.5468255877494812,0.153357446193695,0.0,0.0,0.4619137346744537,38.94770431518555,46.0,-18.0792293548584,-9780.68359375,109.32405853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.2209533601999282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921597003936767,0.3921647667884826,-5.042867087468039e-06,0.0,0.0002242395712528,0.0,0.0,20.11669158935547,0.0,0.0,0.0,0.3353189826011657,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800424516201019,-1920.456298828125,304.1464233398437,0.7219682931900024,0.1347907036542892,0.1222056970000267,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382201358675,-553.1415405273438,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761220335960388,-5424.7197265625,304.15045166015625,0.9990000128746032,0.4378482699394226,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183645620942,-1293.510986328125,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.14654541015625,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882285833358,0.7566289901733398,0.7566289901733398,1.0,1.0,-0.939517855644226,0.3926922678947449,0.5468255877494812,0.153357446193695,0.0,0.0,0.4619137346744537,38.94770431518555,46.0,-18.0792293548584,-9780.68359375,109.32405853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.740234375,18000.0,0.0,0.0,0.2209533601999282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921597003936767,0.3921647667884826,-5.042867087468039e-06,0.0,0.0002242395712528,0.0,0.0,20.11669158935547,0.0,0.0,0.0,0.3353189826011657,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758437633514,-1936.0244140625,304.1462097167969,0.7196308374404907,0.1357414722442627,0.1230791583657264,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523211210966,-555.5126953125,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.282103031873703,-5521.18603515625,304.1403503417969,0.9990000128746032,0.4372965097427368,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935343381017,-1284.9183349609375,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435741901397,0.7565126419067383,0.7565126419067383,1.0,1.0,-0.9481965899467468,0.3963808417320251,0.5518157482147217,0.1553498059511184,0.0,0.0,0.4648996889591217,40.17482376098633,49.0,-17.583295822143555,-9856.2060546875,113.19480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.72265625,18000.0,0.0,0.0,0.2204524576663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956559896469116,0.3956610262393951,-5.054873781773495e-06,0.0,0.0002237312291981,0.0,0.0,20.37868881225586,0.0,0.0,0.0,0.3363360166549682,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808758437633514,-1936.0244140625,304.1462097167969,0.7196308374404907,0.1357414722442627,0.1230791583657264,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523211210966,-555.5126953125,303.89697265625,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.282103031873703,-5521.18603515625,304.1403503417969,0.9990000128746032,0.4372965097427368,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935343381017,-1284.9183349609375,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435741901397,0.7565126419067383,0.7565126419067383,1.0,1.0,-0.9481965899467468,0.3963808417320251,0.5518157482147217,0.1553498059511184,0.0,0.0,0.4648996889591217,40.17482376098633,49.0,-17.583295822143555,-9856.2060546875,113.19480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.72265625,18000.0,0.0,0.0,0.2204524576663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956559896469116,0.3956610262393951,-5.054873781773495e-06,0.0,0.0002237312291981,0.0,0.0,20.37868881225586,0.0,0.0,0.0,0.3363360166549682,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.081779845058918,-1952.9168701171875,304.1459655761719,0.7164952158927917,0.1367705017328262,0.1240438744425773,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809861287474,-558.1322021484375,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897104918956756,-5642.08984375,304.13092041015625,0.9990000128746032,0.4358851015567779,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708126284182,-1277.05029296875,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.12225341796875,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963537454605,0.7563962340354919,0.7563962340354919,1.0,1.0,-0.9589513540267944,0.4009514451026916,0.5579999089241028,0.1578552573919296,0.0,0.0,0.4693930745124817,41.74458312988281,52.0,-16.30105972290039,-9949.34375,118.15560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.78515625,18000.0,0.0,0.0,0.2204248309135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014303386211395,0.4014354050159454,-5.0779804041667376e-06,0.0,0.0002237031876575,0.0,0.0,20.82730293273925,0.0,0.0,0.0,0.3380654752254486,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.081779845058918,-1952.9168701171875,304.1459655761719,0.7164952158927917,0.1367705017328262,0.1240438744425773,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136809861287474,-558.1322021484375,303.92999267578125,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897104918956756,-5642.08984375,304.13092041015625,0.9990000128746032,0.4358851015567779,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708126284182,-1277.05029296875,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.12225341796875,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963537454605,0.7563962340354919,0.7563962340354919,1.0,1.0,-0.9589513540267944,0.4009514451026916,0.5579999089241028,0.1578552573919296,0.0,0.0,0.4693930745124817,41.74458312988281,52.0,-16.30105972290039,-9949.34375,118.15560913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.78515625,18000.0,0.0,0.0,0.2204248309135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014303386211395,0.4014354050159454,-5.0779804041667376e-06,0.0,0.0002237031876575,0.0,0.0,20.82730293273925,0.0,0.0,0.0,0.3380654752254486,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822452455759048,-1961.6141357421875,304.1458740234375,0.7146673202514648,0.1372992992401123,0.1245459020137786,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.013750160112977,-559.517578125,303.9476013183594,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.294028490781784,-5710.0810546875,304.1265563964844,0.9990000128746032,0.4348591864109039,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.003360029309988,-1273.303466796875,295.6719970703125,0.4974428117275238,0.050000000745058,0.2315739095211029,291.1168518066406,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885197877884,0.7563380599021912,0.7563380599021912,1.0,1.0,-0.964962899684906,0.4035089015960693,0.5614539980888367,0.1592639088630676,0.0,0.0,0.4721469283103943,42.64240264892578,52.0,-15.372960090637209,-10001.3828125,121.0034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.689453125,18000.0,0.0,0.0,0.2206294238567352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051239788532257,0.405129075050354,-5.09362780576339e-06,0.0,0.0002239108143839,0.0,0.0,21.12024307250977,0.0,0.0,0.0,0.3391852974891662,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827152580022811,-1970.396240234375,304.145751953125,0.7126865386962891,0.137834683060646,0.1250569224357605,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.01382218580693,-560.9425659179688,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986393868923187,-5782.2578125,304.1224365234375,0.9990000128746032,0.4336262047290802,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.0033495880197733,-1269.660400390625,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021451950073,0.7562315464019775,0.7562315464019775,1.0,1.0,-0.9713290333747864,0.406214028596878,0.5651150345802307,0.1607536077499389,0.0,0.0,0.4751894176006317,43.60769271850586,55.0,-14.23813819885254,-10056.3564453125,124.07621002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.0234375,18000.0,0.0,0.0,0.2209945023059845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093065559864044,0.4093116819858551,-5.111920017952798e-06,0.0,0.0002242813352495,0.0,0.0,21.45680809020996,0.0,0.0,0.0,0.340462863445282,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628600955009,-1988.095458984375,304.1455993652344,0.7083085179328918,0.1389208883047104,0.1261007040739059,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741748571395,-563.8905029296875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086174428462982,-5937.11376953125,304.11505126953125,0.9990000128746032,0.4305578172206878,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295340836048,-1262.60302734375,295.60955810546875,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034240722656,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394444704055,0.7560185194015503,0.7560185194015503,1.0,1.0,-0.9849634170532228,0.4120171070098877,0.572946310043335,0.1639541536569595,0.0,0.0,0.4819894134998321,45.72185134887695,43.0,-11.571266174316406,-10173.4755859375,130.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.373046875,18000.0,0.0,0.0,0.2222358733415603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189676642417907,0.4189728200435638,-5.156041879672557e-06,0.0,0.0002255411527585,0.0,0.0,22.25261878967285,0.0,0.0,0.0,0.3434468805789947,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836628600955009,-1988.095458984375,304.1455993652344,0.7083085179328918,0.1389208883047104,0.1261007040739059,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139741748571395,-563.8905029296875,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086174428462982,-5937.11376953125,304.11505126953125,0.9990000128746032,0.4305578172206878,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295340836048,-1262.60302734375,295.60955810546875,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034240722656,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394444704055,0.7560185194015503,0.7560185194015503,1.0,1.0,-0.9849634170532228,0.4120171070098877,0.572946310043335,0.1639541536569595,0.0,0.0,0.4819894134998321,45.72185134887695,43.0,-11.571266174316406,-10173.4755859375,130.85116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502319335937,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.373046875,18000.0,0.0,0.0,0.2222358733415603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189676642417907,0.4189728200435638,-5.156041879672557e-06,0.0,0.0002255411527585,0.0,0.0,22.25261878967285,0.0,0.0,0.0,0.3434468805789947,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844670757651329,-2002.91162109375,304.145751953125,0.7115095257759094,0.1400723457336425,0.1270995289087295,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705900266766,-565.2935791015625,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072463572025299,-5910.2451171875,304.12957763671875,0.9990000128746032,0.4282296597957611,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038717228919,-1252.7557373046875,295.5785827636719,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.2338909953832626,0.755805492401123,0.755805492401123,1.0,1.0,-0.9836881756782532,0.4114176034927368,0.5722705721855164,0.1636938750743866,0.0,0.0,0.4876847565174103,45.31266403198242,31.0,14.473515510559082,-10213.1103515625,129.8558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,307.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.044921875,18000.0,0.0,0.0,0.2240418344736099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289379417896271,0.4289431571960449,-5.2069917728658766e-06,0.0,0.0002273739810334,0.0,0.0,23.11199760437012,0.0,0.0,0.0,0.3465767204761505,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844670757651329,-2002.91162109375,304.145751953125,0.7115095257759094,0.1400723457336425,0.1270995289087295,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140705900266766,-565.2935791015625,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072463572025299,-5910.2451171875,304.12957763671875,0.9990000128746032,0.4282296597957611,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038717228919,-1252.7557373046875,295.5785827636719,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.2338909953832626,0.755805492401123,0.755805492401123,1.0,1.0,-0.9836881756782532,0.4114176034927368,0.5722705721855164,0.1636938750743866,0.0,0.0,0.4876847565174103,45.31266403198242,31.0,14.473515510559082,-10213.1103515625,129.8558807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,307.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.044921875,18000.0,0.0,0.0,0.2240418344736099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289379417896271,0.4289431571960449,-5.2069917728658766e-06,0.0,0.0002273739810334,0.0,0.0,23.11199760437012,0.0,0.0,0.0,0.3465767204761505,4.0,0.0,1.0
