time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773155689239,-2013.74462890625,304.1461486816406,0.7213068604469299,0.1413144618272781,0.1280993968248367,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991229563951,-564.765380859375,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947342693805694,-5708.47119140625,304.1574401855469,0.9990000128746032,0.42913419008255,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700304873287,-1238.6553955078125,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.14385986328125,1.0,0.2281373739242553,0.7555866241455078,0.7555866241455078,1.0,1.0,-0.968875765800476,0.4050414264202118,0.5638343095779419,0.160201221704483,0.0,0.0,0.4870897233486175,42.634254455566406,34.0,39.51522445678711,-10134.8681640625,121.89531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.2258786112070083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311842322349548,0.431189477443695,-5.232177954894723e-06,0.0,0.0002292380668222,0.0,0.0,23.36173248291016,0.0,0.0,0.0,0.3474571108818054,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850773155689239,-2013.74462890625,304.1461486816406,0.7213068604469299,0.1413144618272781,0.1280993968248367,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991229563951,-564.765380859375,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947342693805694,-5708.47119140625,304.1574401855469,0.9990000128746032,0.42913419008255,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700304873287,-1238.6553955078125,295.5677795410156,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.14385986328125,1.0,0.2281373739242553,0.7555866241455078,0.7555866241455078,1.0,1.0,-0.968875765800476,0.4050414264202118,0.5638343095779419,0.160201221704483,0.0,0.0,0.4870897233486175,42.634254455566406,34.0,39.51522445678711,-10134.8681640625,121.89531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.2347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.61328125,18000.0,0.0,0.0,0.2258786112070083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311842322349548,0.431189477443695,-5.232177954894723e-06,0.0,0.0002292380668222,0.0,0.0,23.36173248291016,0.0,0.0,0.0,0.3474571108818054,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858174189925193,-2027.1495361328125,304.14617919921875,0.7286019325256348,0.1426191478967666,0.1291979551315307,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635676845908,-565.0786743164062,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858618497848511,-5567.896484375,304.16925048828125,0.9990000128746032,0.4322875142097473,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399084884673,-1226.299560546875,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656799316406,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.1668395996094,1.0,0.2248387038707733,0.7553678154945374,0.7553678154945374,1.0,1.0,-0.9594045877456664,0.4009821116924286,0.5584224462509155,0.1579109728336334,0.0,0.0,0.4829453527927398,40.88310623168945,37.0,27.365442276000977,-10047.7861328125,116.85211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.66015625,18000.0,0.0,0.0,0.2272209227085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426018476486206,0.4260236918926239,-5.216732006374514e-06,0.0,0.0002306003589183,0.0,0.0,22.95367431640625,0.0,0.0,0.0,0.3460000157356262,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858174189925193,-2027.1495361328125,304.14617919921875,0.7286019325256348,0.1426191478967666,0.1291979551315307,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141635676845908,-565.0786743164062,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858618497848511,-5567.896484375,304.16925048828125,0.9990000128746032,0.4322875142097473,0.3542307317256927,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399084884673,-1226.299560546875,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656799316406,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.1668395996094,1.0,0.2248387038707733,0.7553678154945374,0.7553678154945374,1.0,1.0,-0.9594045877456664,0.4009821116924286,0.5584224462509155,0.1579109728336334,0.0,0.0,0.4829453527927398,40.88310623168945,37.0,27.365442276000977,-10047.7861328125,116.85211944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426208496094,307.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.66015625,18000.0,0.0,0.0,0.2272209227085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426018476486206,0.4260236918926239,-5.216732006374514e-06,0.0,0.0002306003589183,0.0,0.0,22.95367431640625,0.0,0.0,0.0,0.3460000157356262,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862909033894538,-2035.9495849609373,304.14599609375,0.7312336564064026,0.1432941555976867,0.1297786235809326,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028605461120605,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143610490486025,-569.4305419921875,304.1492919921875,0.5043469667434692,0.0512000434100627,0.0362865626811981,293.1431884765625,297.1499938964844,293.1499938964844,0.2832699120044708,-5527.5625,304.1704406738281,0.9990000128746032,0.4338677525520324,0.3516835272312164,293.2594909667969,297.1499938964844,293.1499938964844,0.003228020388633,-1221.7867431640625,295.5445251464844,0.5028605461120605,0.050000000745058,0.2311662137508392,291.16802978515625,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1680908203125,1.0,0.2239010035991668,0.7552583813667297,0.7552583813667297,1.0,1.0,-0.9572470188140868,0.4000491499900818,0.5571978688240051,0.157386302947998,0.0,0.0,0.4814818203449249,40.377838134765625,37.0,14.990314483642578,-10022.2958984375,115.54209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.47265625,18000.0,0.0,0.0,0.2276803851127624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233658611774444,0.4233710765838623,-5.2033269639650825e-06,0.0,0.0002310666459379,0.0,0.0,22.724658966064453,0.0,0.0,0.0,0.3451799750328064,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868026465177536,-2045.5128173828125,304.14581298828125,0.7334698438644409,0.1439841836690902,0.1303780376911163,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5037784576416016,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.0151831386610865,-587.27197265625,304.1479187011719,0.5111774802207947,0.0529429949820041,0.037426758557558,293.1360168457031,297.1499938964844,293.1499938964844,0.2813890278339386,-5498.7197265625,304.17010498046875,0.9990000128746032,0.4353659152984619,0.3498260676860809,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176242675632,-1217.96630859375,295.5312194824219,0.5037784576416016,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.1665344238281,1.0,0.2233930826187133,0.7552639245986938,0.7552639245986938,1.0,1.0,-0.9570098519325256,0.399947315454483,0.557062566280365,0.1573317050933838,0.0,0.0,0.4804165959358215,40.02706527709961,40.0,4.621950626373291,-10013.6474609375,114.91786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87872314453125,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.046875,18000.0,0.0,0.0,0.2280269861221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213563501834869,0.4213615357875824,-5.191818218008848e-06,0.0,0.0002314184093847,0.0,0.0,22.546855926513672,0.0,0.0,0.0,0.3445305526256561,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.087914727628231,-2066.384765625,304.1453552246094,0.7363908886909485,0.1454024314880371,0.1316322684288025,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169351808726787,-622.8505249023438,304.1457214355469,0.5235454440116882,0.0560773164033889,0.039676334708929,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821231842041,-5481.97998046875,304.1653137207031,0.9990000128746032,0.4379331767559051,0.3486790955066681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001615036278,-1211.811767578125,295.50225830078125,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234967797994613,0.7552750706672668,0.7552750706672668,1.0,1.0,-0.9597790241241456,0.4011256098747253,0.5586534142494202,0.1579947024583816,0.0,0.0,0.4796114265918731,39.8452262878418,43.0,-8.501310348510742,-10029.0908203125,115.24266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.2284887135028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192476868629455,0.419252872467041,-5.1772403821814805e-06,0.0,0.0002318870101589,0.0,0.0,22.351625442504883,0.0,0.0,0.0,0.3438131511211395,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.087914727628231,-2066.384765625,304.1453552246094,0.7363908886909485,0.1454024314880371,0.1316322684288025,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169351808726787,-622.8505249023438,304.1457214355469,0.5235454440116882,0.0560773164033889,0.039676334708929,293.1251525878906,297.1499938964844,293.1499938964844,0.2801821231842041,-5481.97998046875,304.1653137207031,0.9990000128746032,0.4379331767559051,0.3486790955066681,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001615036278,-1211.811767578125,295.50225830078125,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.1582946777344,1.0,0.2234967797994613,0.7552750706672668,0.7552750706672668,1.0,1.0,-0.9597790241241456,0.4011256098747253,0.5586534142494202,0.1579947024583816,0.0,0.0,0.4796114265918731,39.8452262878418,43.0,-8.501310348510742,-10029.0908203125,115.24266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.2284887135028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192476868629455,0.419252872467041,-5.1772403821814805e-06,0.0,0.0002318870101589,0.0,0.0,22.351625442504883,0.0,0.0,0.0,0.3438131511211395,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890907645225524,-2088.49169921875,304.1449279785156,0.7374820709228516,0.1468499451875686,0.1329390108585357,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187459997832775,-656.6860961914062,304.1441345214844,0.5335950255393982,0.0590922720730304,0.0418032556772232,293.1195678710937,297.1499938964844,293.1499938964844,0.2818639278411865,-5511.01171875,304.1573791503906,0.9990000128746032,0.4397019445896148,0.3504629135131836,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855534762144,-1206.8228759765625,295.4729309082031,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.1479187011719,1.0,0.2248622626066208,0.7552862167358398,0.7552862167358398,1.0,1.0,-0.9661304354667664,0.4038322865962982,0.5622981786727905,0.1595046073198318,0.0,0.0,0.4803828001022339,40.252227783203125,46.0,-13.668828964233398,-10079.7783203125,117.34488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.2288070172071457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196092486381531,0.4196144044399261,-5.174926172912819e-06,0.0,0.0002322100335732,0.0,0.0,22.3667221069336,0.0,0.0,0.0,0.3438693881034851,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890907645225524,-2088.49169921875,304.1449279785156,0.7374820709228516,0.1468499451875686,0.1329390108585357,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034623742103577,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187459997832775,-656.6860961914062,304.1441345214844,0.5335950255393982,0.0590922720730304,0.0418032556772232,293.1195678710937,297.1499938964844,293.1499938964844,0.2818639278411865,-5511.01171875,304.1573791503906,0.9990000128746032,0.4397019445896148,0.3504629135131836,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855534762144,-1206.8228759765625,295.4729309082031,0.5034623742103577,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.1479187011719,1.0,0.2248622626066208,0.7552862167358398,0.7552862167358398,1.0,1.0,-0.9661304354667664,0.4038322865962982,0.5622981786727905,0.1595046073198318,0.0,0.0,0.4803828001022339,40.252227783203125,46.0,-13.668828964233398,-10079.7783203125,117.34488677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.2288070172071457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196092486381531,0.4196144044399261,-5.174926172912819e-06,0.0,0.0002322100335732,0.0,0.0,22.3667221069336,0.0,0.0,0.0,0.3438693881034851,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902990475296974,-2111.21044921875,304.1446228027344,0.7370877861976624,0.1483068615198135,0.1342747658491134,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023806869983,-690.5370483398438,304.1428527832031,0.5419619083404541,0.0620932467281818,0.0439252257347106,293.119140625,297.1499938964844,293.1499938964844,0.285898745059967,-5576.76171875,304.1481628417969,0.9990000128746032,0.4405680894851684,0.3545949757099151,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729112379252,-1202.5938720703125,295.4440002441406,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383056640625,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.136962890625,1.0,0.2272499352693557,0.7551410794258118,0.7551410794258118,1.0,1.0,-0.9754506945610046,0.4077903926372528,0.5676603317260742,0.1616991460323333,0.0,0.0,0.4826720654964447,41.13951110839844,49.0,-15.22377872467041,-10157.5556640625,120.95094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.1640625,18000.0,0.0,0.0,0.2291760444641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222861528396606,0.4222913384437561,-5.1842780521838e-06,0.0,0.0002325845562154,0.0,0.0,22.57978057861328,0.0,0.0,0.0,0.3446586728096008,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902990475296974,-2111.21044921875,304.1446228027344,0.7370877861976624,0.1483068615198135,0.1342747658491134,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5014424920082092,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207023806869983,-690.5370483398438,304.1428527832031,0.5419619083404541,0.0620932467281818,0.0439252257347106,293.119140625,297.1499938964844,293.1499938964844,0.285898745059967,-5576.76171875,304.1481628417969,0.9990000128746032,0.4405680894851684,0.3545949757099151,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729112379252,-1202.5938720703125,295.4440002441406,0.5014424920082092,0.050000000745058,0.2312687188386917,291.1383056640625,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.136962890625,1.0,0.2272499352693557,0.7551410794258118,0.7551410794258118,1.0,1.0,-0.9754506945610046,0.4077903926372528,0.5676603317260742,0.1616991460323333,0.0,0.0,0.4826720654964447,41.13951110839844,49.0,-15.22377872467041,-10157.5556640625,120.95094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.1640625,18000.0,0.0,0.0,0.2291760444641113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222861528396606,0.4222913384437561,-5.1842780521838e-06,0.0,0.0002325845562154,0.0,0.0,22.57978057861328,0.0,0.0,0.0,0.3446586728096008,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194675326347,-2134.14501953125,304.1443786621094,0.7355157136917114,0.1497603952884674,0.1356241106986999,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092595934867,-724.4985961914062,304.1417236328125,0.5488380789756775,0.0650834515690803,0.0460514463484287,293.12335205078125,297.1499938964844,293.1499938964844,0.2918830811977386,-5672.365234375,304.1388244628906,0.9990000128746032,0.4405063986778259,0.3606357872486114,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616436317563,-1198.8614501953125,295.41583251953125,0.4985770583152771,0.050000000745058,0.2314846515655517,291.1275939941406,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263427734375,1.0,0.2304695695638656,0.7549960017204285,0.7549960017204285,1.0,1.0,-0.9871854782104492,0.4127874970436096,0.5743979811668396,0.1644697934389114,0.0,0.0,0.4863822162151336,42.43220138549805,52.0,-14.963537216186523,-10256.93359375,125.86709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.138671875,18000.0,0.0,0.0,0.2297704368829727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272099733352661,0.4272151887416839,-5.205235083849402e-06,0.0,0.0002331877767574,0.0,0.0,22.98912811279297,0.0,0.0,0.0,0.3461644649505615,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915194675326347,-2134.14501953125,304.1443786621094,0.7355157136917114,0.1497603952884674,0.1356241106986999,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770583152771,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228092595934867,-724.4985961914062,304.1417236328125,0.5488380789756775,0.0650834515690803,0.0460514463484287,293.12335205078125,297.1499938964844,293.1499938964844,0.2918830811977386,-5672.365234375,304.1388244628906,0.9990000128746032,0.4405063986778259,0.3606357872486114,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616436317563,-1198.8614501953125,295.41583251953125,0.4985770583152771,0.050000000745058,0.2314846515655517,291.1275939941406,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263427734375,1.0,0.2304695695638656,0.7549960017204285,0.7549960017204285,1.0,1.0,-0.9871854782104492,0.4127874970436096,0.5743979811668396,0.1644697934389114,0.0,0.0,0.4863822162151336,42.43220138549805,52.0,-14.963537216186523,-10256.93359375,125.86709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.138671875,18000.0,0.0,0.0,0.2297704368829727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272099733352661,0.4272151887416839,-5.205235083849402e-06,0.0,0.0002331877767574,0.0,0.0,22.98912811279297,0.0,0.0,0.0,0.3461644649505615,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921301394701004,-2145.612548828125,304.144287109375,0.7343806028366089,0.1504832208156585,0.1363004744052887,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074130058288,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239145904779434,-741.477294921875,304.1412048339844,0.5517754554748535,0.0665718093514442,0.0471140332520008,293.1269836425781,297.1499938964844,293.1499938964844,0.2954943478107452,-5729.46142578125,304.1343078613281,0.9990000128746032,0.4401325583457947,0.3642497658729553,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564126256853,-1197.1326904296875,295.4020690917969,0.4969074130058288,0.050000000745058,0.2316155880689621,291.1224975585937,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.121337890625,1.0,0.2323382347822189,0.754923403263092,0.754923403263092,1.0,1.0,-0.9938001036643982,0.4156099259853363,0.5781902074813843,0.1660350561141967,0.0,0.0,0.4887289404869079,43.21072769165039,52.0,-14.471339225769045,-10313.154296875,128.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98980712890625,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.908203125,18000.0,0.0,0.0,0.230198934674263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430471807718277,0.4304770231246948,-5.219999366090633e-06,0.0,0.000233622660744,0.0,0.0,23.26601219177246,0.0,0.0,0.0,0.3471760153770447,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927393212914466,-2157.044677734375,304.14422607421875,0.733059287071228,0.1512025296688079,0.1369766443967819,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250509046018123,-758.4285888671875,304.1407470703125,0.554415225982666,0.0680543556809425,0.0481749661266803,293.1315002441406,297.1499938964844,293.1499938964844,0.299461156129837,-5791.79248046875,304.12994384765625,0.9990000128746032,0.43953737616539,0.3681987524032593,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514151487499,-1195.4786376953125,295.3886108398437,0.495116651058197,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.234353169798851,0.7547960877418518,0.7547960877418518,1.0,1.0,-1.000834584236145,0.4186086654663086,0.5822259187698364,0.1676952689886093,0.0,0.0,0.491371214389801,44.067604064941406,55.0,-13.766867637634276,-10372.92578125,131.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.92578125,18000.0,0.0,0.0,0.2307348847389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342357218265533,0.4342409670352936,-5.237568529992132e-06,0.0,0.0002341665822314,0.0,0.0,23.58993911743164,0.0,0.0,0.0,0.3483523428440094,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939489528536796,-2179.715087890625,304.1441345214844,0.7299690842628479,0.1526290476322174,0.138325959444046,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273435898125171,-792.401123046875,304.1400146484375,0.5589032173156738,0.0709987729787826,0.0502889230847358,293.14288330078125,297.1499938964844,293.1499938964844,0.3083234131336212,-5929.82666015625,304.1219177246094,0.9990000128746032,0.4376999735832214,0.3769574761390686,293.2320251464844,297.1499938964844,293.1499938964844,0.0031419896986335,-1192.334716796875,295.36260986328125,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387593686580658,0.7545413374900818,0.7545413374900818,1.0,1.0,-1.015977382659912,0.4250774979591369,0.5908998847007751,0.1712766885757446,0.0,0.0,0.4974305331707001,45.99413299560547,43.0,-11.927826881408691,-10501.3740234375,139.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.107421875,18000.0,0.0,0.0,0.2321769893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431523382663727,0.4431576430797577,-5.280927780404454e-06,0.0,0.0002356301265535,0.0,0.0,24.374452590942383,0.0,0.0,0.0,0.3511707782745361,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939489528536796,-2179.715087890625,304.1441345214844,0.7299690842628479,0.1526290476322174,0.138325959444046,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476241588592,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273435898125171,-792.401123046875,304.1400146484375,0.5589032173156738,0.0709987729787826,0.0502889230847358,293.14288330078125,297.1499938964844,293.1499938964844,0.3083234131336212,-5929.82666015625,304.1219177246094,0.9990000128746032,0.4376999735832214,0.3769574761390686,293.2320251464844,297.1499938964844,293.1499938964844,0.0031419896986335,-1192.334716796875,295.36260986328125,0.4912476241588592,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387593686580658,0.7545413374900818,0.7545413374900818,1.0,1.0,-1.015977382659912,0.4250774979591369,0.5908998847007751,0.1712766885757446,0.0,0.0,0.4974305331707001,45.99413299560547,43.0,-11.927826881408691,-10501.3740234375,139.01966857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.107421875,18000.0,0.0,0.0,0.2321769893169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431523382663727,0.4431576430797577,-5.280927780404454e-06,0.0,0.0002356301265535,0.0,0.0,24.374452590942383,0.0,0.0,0.0,0.3511707782745361,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949839353561401,-2198.8603515625,304.1443786621094,0.7337746024131775,0.1540872454643249,0.1396006196737289,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299360547214746,-825.76611328125,304.13885498046875,0.5699580907821655,0.0739666670560836,0.052337285131216,293.1492004394531,297.1499938964844,293.1499938964844,0.3059678673744201,-5888.298828125,304.13580322265625,0.9990000128746032,0.4365688264369964,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272317282855,-1186.547607421875,295.3462219238281,0.492510437965393,0.050000000745058,0.2319776862859726,291.1131896972656,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594509601593,0.7542866468429565,0.7542866468429565,1.0,1.0,-1.0163476467132568,0.425152838230133,0.5911948084831238,0.1714673638343811,0.0,0.0,0.502448320388794,45.421756744384766,31.0,13.552544593811035,-10552.3046875,138.1230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.67578125,18000.0,0.0,0.0,0.2340305745601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524741172790527,0.4524794518947601,-5.331790816853754e-06,0.0,0.0002375112817389,0.0,0.0,25.23301124572754,0.0,0.0,0.0,0.3541657328605652,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949839353561401,-2198.8603515625,304.1443786621094,0.7337746024131775,0.1540872454643249,0.1396006196737289,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.492510437965393,0.050000000745058,0.048903614282608,293.0414428710937,297.1499938964844,293.1499938964844,0.0299360547214746,-825.76611328125,304.13885498046875,0.5699580907821655,0.0739666670560836,0.052337285131216,293.1492004394531,297.1499938964844,293.1499938964844,0.3059678673744201,-5888.298828125,304.13580322265625,0.9990000128746032,0.4365688264369964,0.37406787276268,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272317282855,-1186.547607421875,295.3462219238281,0.492510437965393,0.050000000745058,0.2319776862859726,291.1131896972656,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.1160888671875,1.0,0.2374594509601593,0.7542866468429565,0.7542866468429565,1.0,1.0,-1.0163476467132568,0.425152838230133,0.5911948084831238,0.1714673638343811,0.0,0.0,0.502448320388794,45.421756744384766,31.0,13.552544593811035,-10552.3046875,138.1230010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,307.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.67578125,18000.0,0.0,0.0,0.2340305745601654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524741172790527,0.4524794518947601,-5.331790816853754e-06,0.0,0.0002375112817389,0.0,0.0,25.23301124572754,0.0,0.0,0.0,0.3541657328605652,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854315638542,-2213.23779296875,304.1449279785156,0.7443188428878784,0.1556021124124527,0.1408469527959823,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986340701580047,0.050000000745058,0.0487986244261264,293.0400695800781,297.1499938964844,293.1499938964844,0.0319975316524505,-853.8743286132812,304.1390686035156,0.5872646570205688,0.0769920423626899,0.054363876581192,293.1385803222656,297.1499938964844,293.1499938964844,0.292573481798172,-5673.208984375,304.1630554199219,0.9990000128746032,0.438706636428833,0.3605128526687622,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042646151036,-1176.56640625,295.3494873046875,0.4986340701580047,0.050000000745058,0.2314796596765518,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8378601074219,293.5336608886719,291.1481018066406,1.0,0.2317210882902145,0.7540146708488464,0.7540146708488464,1.0,1.0,-1.0032870769500732,0.4194305837154388,0.5838565230369568,0.1685203462839126,0.0,0.0,0.5013046860694885,42.608028411865234,34.0,38.20891189575195,-10484.865234375,130.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.2357985377311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539138674736023,0.4539192318916321,-5.353943379304837e-06,0.0,0.0002393055328866,0.0,0.0,25.425968170166016,0.0,0.0,0.0,0.3548033833503723,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957854315638542,-2213.23779296875,304.1449279785156,0.7443188428878784,0.1556021124124527,0.1408469527959823,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986340701580047,0.050000000745058,0.0487986244261264,293.0400695800781,297.1499938964844,293.1499938964844,0.0319975316524505,-853.8743286132812,304.1390686035156,0.5872646570205688,0.0769920423626899,0.054363876581192,293.1385803222656,297.1499938964844,293.1499938964844,0.292573481798172,-5673.208984375,304.1630554199219,0.9990000128746032,0.438706636428833,0.3605128526687622,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042646151036,-1176.56640625,295.3494873046875,0.4986340701580047,0.050000000745058,0.2314796596765518,291.1439819335937,291.1499938964844,263.1499938964844,261.5367431640625,280.8378601074219,293.5336608886719,291.1481018066406,1.0,0.2317210882902145,0.7540146708488464,0.7540146708488464,1.0,1.0,-1.0032870769500732,0.4194305837154388,0.5838565230369568,0.1685203462839126,0.0,0.0,0.5013046860694885,42.608028411865234,34.0,38.20891189575195,-10484.865234375,130.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.2357985377311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539138674736023,0.4539192318916321,-5.353943379304837e-06,0.0,0.0002393055328866,0.0,0.0,25.425968170166016,0.0,0.0,0.0,0.3548033833503723,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967010483145713,-2229.8857421875,304.14508056640625,0.7527832984924316,0.1571487337350845,0.1421641856431961,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5030922889709473,0.050000000745058,0.0487288311123847,293.03875732421875,297.1499938964844,293.1499938964844,0.0343981944024562,-884.8855590820312,304.1387023925781,0.6016234159469604,0.0800427943468093,0.0564428977668285,293.1180725097656,297.1499938964844,293.1499938964844,0.2829562723636627,-5521.265625,304.1742248535156,0.9990000128746032,0.4431544840335846,0.3512110412120819,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843333806842,-1168.0726318359375,295.35113525390625,0.5030922889709473,0.050000000745058,0.2311485856771469,291.1690673828125,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700439453125,1.0,0.2284872084856033,0.7537427544593811,0.7537427544593811,1.0,1.0,-0.9957127571105956,0.4160743951797485,0.5796383619308472,0.1668764501810073,0.0,0.0,0.4967716038227081,40.7526741027832,37.0,25.95584297180176,-10408.873046875,125.06392669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.34375,18000.0,0.0,0.0,0.2369958460330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447850227355957,0.447855532169342,-5.332284672476817e-06,0.0,0.000240520646912,0.0,0.0,24.9094295501709,0.0,0.0,0.0,0.3530195355415344,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967010483145713,-2229.8857421875,304.14508056640625,0.7527832984924316,0.1571487337350845,0.1421641856431961,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5030922889709473,0.050000000745058,0.0487288311123847,293.03875732421875,297.1499938964844,293.1499938964844,0.0343981944024562,-884.8855590820312,304.1387023925781,0.6016234159469604,0.0800427943468093,0.0564428977668285,293.1180725097656,297.1499938964844,293.1499938964844,0.2829562723636627,-5521.265625,304.1742248535156,0.9990000128746032,0.4431544840335846,0.3512110412120819,293.2212829589844,297.1499938964844,293.1499938964844,0.0030843333806842,-1168.0726318359375,295.35113525390625,0.5030922889709473,0.050000000745058,0.2311485856771469,291.1690673828125,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700439453125,1.0,0.2284872084856033,0.7537427544593811,0.7537427544593811,1.0,1.0,-0.9957127571105956,0.4160743951797485,0.5796383619308472,0.1668764501810073,0.0,0.0,0.4967716038227081,40.7526741027832,37.0,25.95584297180176,-10408.873046875,125.06392669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814697265625,307.2616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.34375,18000.0,0.0,0.0,0.2369958460330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447850227355957,0.447855532169342,-5.332284672476817e-06,0.0,0.000240520646912,0.0,0.0,24.9094295501709,0.0,0.0,0.0,0.3530195355415344,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972635746002197,-2240.324462890625,304.1449279785156,0.7559013366699219,0.1579353660345077,0.1428458988666534,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.504477858543396,0.050000000745058,0.0487082675099372,293.03814697265625,297.1499938964844,293.1499938964844,0.0356749072670936,-901.2966918945312,304.138427734375,0.6074429750442505,0.081575833261013,0.0574968270957469,293.1087646484375,297.1499938964844,293.1499938964844,0.2801127433776855,-5477.15185546875,304.1749572753906,0.9990000128746032,0.4453866183757782,0.3484237790107727,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774546321481,-1165.4388427734375,295.3456420898437,0.504477858543396,0.050000000745058,0.2310510426759719,291.1708984375,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708679199219,1.0,0.227589949965477,0.7536067366600037,0.7536067366600037,1.0,1.0,-0.9943079352378844,0.4154089987277984,0.5788989663124084,0.1666484028100967,0.0,0.0,0.4951727390289306,40.21749114990234,37.0,13.835336685180664,-10387.8369140625,123.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18045.216796875,18000.0,0.0,0.0,0.2373680919408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448410272598266,0.4448463320732116,-5.315934686223045e-06,0.0,0.0002408984437352,0.0,0.0,24.632720947265625,0.0,0.0,0.0,0.3520634174346924,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.097859963774681,-2251.421630859375,304.144775390625,0.7584010362625122,0.1587323099374771,0.1435437798500061,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.505395770072937,0.050000000745058,0.0486949272453784,293.0375061035156,297.1499938964844,293.1499938964844,0.0369826219975948,-918.0304565429688,304.1381530761719,0.6125279664993286,0.0831160172820091,0.0585608556866645,293.10064697265625,297.1499938964844,293.1499938964844,0.2782286703586578,-5448.4833984375,304.173828125,0.9990000128746032,0.447502076625824,0.3466043472290039,293.217041015625,297.1499938964844,293.1499938964844,0.0030720715876668,-1163.468017578125,295.3388671875,0.505395770072937,0.050000000745058,0.2309877723455429,291.1700439453125,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.1696472167969,1.0,0.2271158099174499,0.7535832524299622,0.7535832524299622,1.0,1.0,-0.994146168231964,0.4152893424034118,0.5788568258285522,0.1667337268590927,0.0,0.0,0.4939161539077759,39.880348205566406,40.0,5.027801513671875,-10380.044921875,123.21617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.203125,18000.0,0.0,0.0,0.237617090344429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425028264522552,0.4425081312656402,-5.3019325605419e-06,0.0,0.0002411511377431,0.0,0.0,24.41373062133789,0.0,0.0,0.0,0.3512906730175018,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.099124014377594,-2274.96728515625,304.1444091796875,0.7616751194000244,0.1603494733572006,0.1449809670448303,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5059477090835571,0.050000000745058,0.0486869998276233,293.0362854003906,297.1499938964844,293.1499938964844,0.0396661907434463,-952.2125244140624,304.1376342773437,0.620530903339386,0.0862115398049354,0.060715202242136,293.088623046875,297.1499938964844,293.1499938964844,0.2769827544689178,-5431.46240234375,304.1678771972656,0.9990000128746032,0.4512010216712951,0.3455204367637634,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640722252428,-1160.734619140625,295.323974609375,0.5059477090835571,0.050000000745058,0.2309501618146896,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272801697254181,0.7535362839698792,0.7535362839698792,1.0,1.0,-0.9970998764038086,0.4164597392082214,0.5806401371955872,0.1676776707172393,0.0,0.0,0.4923492670059204,39.720314025878906,43.0,-6.819489479064941,-10393.2509765625,123.64366912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0859375,18000.0,0.0,0.0,0.2378478497266769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393036663532257,0.4393089413642883,-5.281653102429118e-06,0.0,0.0002413853362668,0.0,0.0,24.11145401000977,0.0,0.0,0.0,0.3502168953418731,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.099124014377594,-2274.96728515625,304.1444091796875,0.7616751194000244,0.1603494733572006,0.1449809670448303,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5059477090835571,0.050000000745058,0.0486869998276233,293.0362854003906,297.1499938964844,293.1499938964844,0.0396661907434463,-952.2125244140624,304.1376342773437,0.620530903339386,0.0862115398049354,0.060715202242136,293.088623046875,297.1499938964844,293.1499938964844,0.2769827544689178,-5431.46240234375,304.1678771972656,0.9990000128746032,0.4512010216712951,0.3455204367637634,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640722252428,-1160.734619140625,295.323974609375,0.5059477090835571,0.050000000745058,0.2309501618146896,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.4472961425781,291.1632080078125,1.0,0.2272801697254181,0.7535362839698792,0.7535362839698792,1.0,1.0,-0.9970998764038086,0.4164597392082214,0.5806401371955872,0.1676776707172393,0.0,0.0,0.4923492670059204,39.720314025878906,43.0,-6.819489479064941,-10393.2509765625,123.64366912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0859375,18000.0,0.0,0.0,0.2378478497266769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393036663532257,0.4393089413642883,-5.281653102429118e-06,0.0,0.0002413853362668,0.0,0.0,24.11145401000977,0.0,0.0,0.0,0.3502168953418731,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619151353836,-2299.883056640625,304.14404296875,0.7629102468490601,0.1619817912578582,0.1464561223983764,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050279498100281,0.050000000745058,0.0487001910805702,293.03521728515625,297.1499938964844,293.1499938964844,0.0424092002213001,-987.0942993164062,304.1371765136719,0.6264348030090332,0.0893106907606124,0.062891274690628,293.0823669433594,297.1499938964844,293.1499938964844,0.2786476016044616,-5460.5634765625,304.1590881347656,0.9990000128746032,0.4540356397628784,0.3473303914070129,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590607784688,-1159.302734375,295.3075256347656,0.5050279498100281,0.050000000745058,0.2310127466917038,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527099609375,1.0,0.2286984324455261,0.7534892559051514,0.7534892559051514,1.0,1.0,-1.0037444829940796,0.4192269742488861,0.5845174789428711,0.1694673150777816,0.0,0.0,0.4924570024013519,40.1395149230957,46.0,-13.557348251342772,-10440.7978515625,125.9407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.2378940731287002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385339319705963,0.4385392069816589,-5.27327165400493e-06,0.0,0.0002414322370896,0.0,0.0,24.025123596191406,0.0,0.0,0.0,0.3499139249324798,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004619151353836,-2299.883056640625,304.14404296875,0.7629102468490601,0.1619817912578582,0.1464561223983764,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050279498100281,0.050000000745058,0.0487001910805702,293.03521728515625,297.1499938964844,293.1499938964844,0.0424092002213001,-987.0942993164062,304.1371765136719,0.6264348030090332,0.0893106907606124,0.062891274690628,293.0823669433594,297.1499938964844,293.1499938964844,0.2786476016044616,-5460.5634765625,304.1590881347656,0.9990000128746032,0.4540356397628784,0.3473303914070129,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590607784688,-1159.302734375,295.3075256347656,0.5050279498100281,0.050000000745058,0.2310127466917038,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.4527893066406,291.1527099609375,1.0,0.2286984324455261,0.7534892559051514,0.7534892559051514,1.0,1.0,-1.0037444829940796,0.4192269742488861,0.5845174789428711,0.1694673150777816,0.0,0.0,0.4924570024013519,40.1395149230957,46.0,-13.557348251342772,-10440.7978515625,125.9407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.865234375,18000.0,0.0,0.0,0.2378940731287002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385339319705963,0.4385392069816589,-5.27327165400493e-06,0.0,0.0002414322370896,0.0,0.0,24.025123596191406,0.0,0.0,0.0,0.3499139249324798,4.0,0.0,1.0
