time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350720405578,-2325.392822265625,304.14373779296875,0.7624561786651611,0.1636114418506622,0.1479493230581283,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029481053352356,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655387878418,-1022.2266845703124,304.1368713378906,0.6307889223098755,0.0923929587006568,0.0650719627737999,293.08154296875,297.1499938964844,293.1499938964844,0.2827049791812897,-5527.02197265625,304.1492919921875,0.9990000128746032,0.4559238255023956,0.3515031039714813,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561161693185,-1158.7083740234375,295.2909240722656,0.5029481053352356,0.050000000745058,0.231158435344696,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311353236436844,0.7533036470413208,0.7533036470413208,1.0,1.0,-1.0133731365203855,0.4232802093029022,0.5900929570198059,0.1719020456075668,0.0,0.0,0.4942652583122253,41.03841781616211,49.0,-16.133420944213867,-10517.193359375,129.8153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.2379727214574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404508769512176,0.4404561519622803,-5.27869906363776e-06,0.0,0.0002415120543446,0.0,0.0,24.17877197265625,0.0,0.0,0.0,0.3504672050476074,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018350720405578,-2325.392822265625,304.14373779296875,0.7624561786651611,0.1636114418506622,0.1479493230581283,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029481053352356,0.050000000745058,0.048730906099081,293.03436279296875,297.1499938964844,293.1499938964844,0.0451655387878418,-1022.2266845703124,304.1368713378906,0.6307889223098755,0.0923929587006568,0.0650719627737999,293.08154296875,297.1499938964844,293.1499938964844,0.2827049791812897,-5527.02197265625,304.1492919921875,0.9990000128746032,0.4559238255023956,0.3515031039714813,293.2040405273437,297.1499938964844,293.1499938964844,0.0030561161693185,-1158.7083740234375,295.2909240722656,0.5029481053352356,0.050000000745058,0.231158435344696,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.2311353236436844,0.7533036470413208,0.7533036470413208,1.0,1.0,-1.0133731365203855,0.4232802093029022,0.5900929570198059,0.1719020456075668,0.0,0.0,0.4942652583122253,41.03841781616211,49.0,-16.133420944213867,-10517.193359375,129.8153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.2379727214574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404508769512176,0.4404561519622803,-5.27869906363776e-06,0.0,0.0002415120543446,0.0,0.0,24.17877197265625,0.0,0.0,0.0,0.3504672050476074,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032180562615394,-2351.001953125,304.1435241699219,0.760660707950592,0.1652244329452514,0.1494444906711578,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5000039935112,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479006506502628,-1057.276611328125,304.1366882324219,0.6338856816291809,0.0954410582780838,0.0672424957156181,293.0856018066406,297.1499938964844,293.1499938964844,0.2887399792671203,-5623.78759765625,304.1394958496094,0.9990000128746032,0.4568442702293396,0.357599675655365,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545783229172,-1158.64404296875,295.2748413085937,0.5000039935112,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.1290588378906,1.0,0.2343987077474594,0.7531180381774902,0.7531180381774902,1.0,1.0,-1.025403380393982,0.428395003080368,0.5970084071159363,0.1748555451631546,0.0,0.0,0.4976740777492523,42.34251403808594,52.0,-16.51218605041504,-10616.3525390625,135.05860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.39453125,18000.0,0.0,0.0,0.2382835149765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449523091316223,0.4449576139450073,-5.29802355231368e-06,0.0,0.0002418274816591,0.0,0.0,24.56824493408203,0.0,0.0,0.0,0.3518579602241516,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032180562615394,-2351.001953125,304.1435241699219,0.760660707950592,0.1652244329452514,0.1494444906711578,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5000039935112,0.050000000745058,0.0487764477729797,293.0337829589844,297.1499938964844,293.1499938964844,0.0479006506502628,-1057.276611328125,304.1366882324219,0.6338856816291809,0.0954410582780838,0.0672424957156181,293.0856018066406,297.1499938964844,293.1499938964844,0.2887399792671203,-5623.78759765625,304.1394958496094,0.9990000128746032,0.4568442702293396,0.357599675655365,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545783229172,-1158.64404296875,295.2748413085937,0.5000039935112,0.050000000745058,0.2313744723796844,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.1290588378906,1.0,0.2343987077474594,0.7531180381774902,0.7531180381774902,1.0,1.0,-1.025403380393982,0.428395003080368,0.5970084071159363,0.1748555451631546,0.0,0.0,0.4976740777492523,42.34251403808594,52.0,-16.51218605041504,-10616.3525390625,135.05860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.39453125,18000.0,0.0,0.0,0.2382835149765014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449523091316223,0.4449576139450073,-5.29802355231368e-06,0.0,0.0002418274816591,0.0,0.0,24.56824493408203,0.0,0.0,0.0,0.3518579602241516,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039080619812011,-2363.745361328125,304.1434631347656,0.7593663930892944,0.1660216003656387,0.1501890271902084,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4982917606830597,0.050000000745058,0.0488040670752525,293.0335998535156,297.1499938964844,293.1499938964844,0.0492526367306709,-1074.6956787109375,304.1366577148437,0.6350352764129639,0.0969481915235519,0.0683202967047691,293.0892333984375,297.1499938964844,293.1499938964844,0.2923849821090698,-5681.60009765625,304.1347961425781,0.9990000128746032,0.4569465219974518,0.3612465262413025,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542118474841,-1158.7547607421875,295.26708984375,0.4982917606830597,0.050000000745058,0.2315054833889007,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146484375,291.1233825683594,1.0,0.2362871319055557,0.753025233745575,0.753025233745575,1.0,1.0,-1.0321577787399292,0.4312832653522491,0.6008745431900024,0.1764886379241943,0.0,0.0,0.4999436736106872,43.126708984375,52.0,-16.196876525878906,-10672.958984375,138.13926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.603515625,18000.0,0.0,0.0,0.2385797649621963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481406211853027,0.4481459259986877,-5.312871962814825e-06,0.0,0.0002421281387796,0.0,0.0,24.8509578704834,0.0,0.0,0.0,0.3528606593608856,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045945659279823,-2376.400634765625,304.1434020996094,0.7578623294830322,0.1668115258216858,0.150930106639862,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964582324028015,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505910366773605,-1092.0087890625,304.1366577148437,0.635955810546875,0.0984426215291023,0.0693916454911232,293.09381103515625,297.1499938964844,293.1499938964844,0.2963896691799164,-5744.71142578125,304.1302795410156,0.9990000128746032,0.4568174183368683,0.3652313649654388,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540670268237,-1158.9376220703125,295.25958251953125,0.4964582324028015,0.050000000745058,0.231650173664093,291.119140625,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383204698562622,0.7528741359710693,0.7528741359710693,1.0,1.0,-1.0393258333206177,0.4343510568141937,0.6049748063087463,0.1781998872756958,0.0,0.0,0.5025544166564941,43.9892578125,55.0,-15.58163356781006,-10733.412109375,141.49949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02764892578125,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.0703125,18000.0,0.0,0.0,0.2389931231737136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519204497337341,0.4519257843494415,-5.331133706931723e-06,0.0,0.0002425476413918,0.0,0.0,25.19122314453125,0.0,0.0,0.0,0.3540603220462799,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513464570045,-2401.33837890625,304.1433410644531,0.7543598413467407,0.16836778819561,0.1523989737033844,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925093352794647,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532202459871768,-1126.234619140625,304.13671875,0.6372027397155762,0.101389929652214,0.0715118050575256,293.10546875,297.1499938964844,293.1499938964844,0.3053367435932159,-5884.439453125,304.1219787597656,0.9990000128746032,0.4558820724487304,0.3740685284137726,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543096363544,-1159.45654296875,295.2455139160156,0.4925093352794647,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427591681480407,0.7525720000267029,0.7525720000267029,1.0,1.0,-1.054714560508728,0.4409675598144531,0.6137470006942749,0.1818345934152603,0.0,0.0,0.5086784958839417,45.92698669433594,58.0,-13.757095336914062,-10863.978515625,149.00030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.283203125,18000.0,0.0,0.0,0.2402274012565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611220955848694,0.4611274898052215,-5.377674824558199e-06,0.0,0.0002438002702547,0.0,0.0,26.039417266845703,0.0,0.0,0.0,0.3570185601711273,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513464570045,-2401.33837890625,304.1433410644531,0.7543598413467407,0.16836778819561,0.1523989737033844,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925093352794647,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532202459871768,-1126.234619140625,304.13671875,0.6372027397155762,0.101389929652214,0.0715118050575256,293.10546875,297.1499938964844,293.1499938964844,0.3053367435932159,-5884.439453125,304.1219787597656,0.9990000128746032,0.4558820724487304,0.3740685284137726,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543096363544,-1159.45654296875,295.2455139160156,0.4925093352794647,0.050000000745058,0.231976717710495,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427591681480407,0.7525720000267029,0.7525720000267029,1.0,1.0,-1.054714560508728,0.4409675598144531,0.6137470006942749,0.1818345934152603,0.0,0.0,0.5086784958839417,45.92698669433594,58.0,-13.757095336914062,-10863.978515625,149.00030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.283203125,18000.0,0.0,0.0,0.2402274012565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611220955848694,0.4611274898052215,-5.377674824558199e-06,0.0,0.0002438002702547,0.0,0.0,26.039417266845703,0.0,0.0,0.0,0.3570185601711273,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.107282355427742,-2425.707763671875,304.1433410644531,0.7504075765609741,0.1698921471834182,0.1538478285074234,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882826209068298,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557809434831142,-1159.8719482421875,304.1368713378906,0.6378152966499329,0.1042849570512771,0.0735999718308448,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097629547119,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540878236293793,0.383827805519104,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551822856068,-1160.1435546875,295.2328796386719,0.4882826209068298,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475940287113189,0.7522698044776917,0.7522698044776917,1.0,1.0,-1.0712103843688965,0.4481011927127838,0.6231091618537903,0.1856851279735565,0.0,0.0,0.5158088207244873,48.11080932617188,61.0,-11.505029678344728,-11004.5458984375,157.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.228515625,18000.0,0.0,0.0,0.2420587092638015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722613096237182,0.4722667634487152,-5.436882929643616e-06,0.0,0.0002456588263157,0.0,0.0,27.100276947021484,0.0,0.0,0.0,0.3606578111648559,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.107282355427742,-2425.707763671875,304.1433410644531,0.7504075765609741,0.1698921471834182,0.1538478285074234,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882826209068298,0.050000000745058,0.048981349915266,293.0337829589844,297.1499938964844,293.1499938964844,0.0557809434831142,-1159.8719482421875,304.1368713378906,0.6378152966499329,0.1042849570512771,0.0735999718308448,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097629547119,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540878236293793,0.383827805519104,293.19049072265625,297.1499938964844,293.1499938964844,0.0030551822856068,-1160.1435546875,295.2328796386719,0.4882826209068298,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475940287113189,0.7522698044776917,0.7522698044776917,1.0,1.0,-1.0712103843688965,0.4481011927127838,0.6231091618537903,0.1856851279735565,0.0,0.0,0.5158088207244873,48.11080932617188,61.0,-11.505029678344728,-11004.5458984375,157.44247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.228515625,18000.0,0.0,0.0,0.2420587092638015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722613096237182,0.4722667634487152,-5.436882929643616e-06,0.0,0.0002456588263157,0.0,0.0,27.100276947021484,0.0,0.0,0.0,0.3606578111648559,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.108584426343441,-2449.454833984375,304.1434020996094,0.7462736368179321,0.1713870912790298,0.155275747179985,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.48387211561203,0.050000000745058,0.049066063016653,293.0297241210937,297.1499938964844,293.1499938964844,0.0586916543543338,-1198.558349609375,304.1363525390625,0.6389930248260498,0.1080351620912551,0.0760208144783973,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719908237457,-6201.2978515625,304.1087646484375,0.9990000128746032,0.4508847892284393,0.3941613137722015,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566996429115,-1160.9981689453125,295.22198486328125,0.48387211561203,0.050000000745058,0.2327482849359512,291.09429931640625,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527304291725158,0.7518767714500427,0.7518767714500427,1.0,1.0,-1.0888162851333618,0.4557462632656097,0.6330699920654297,0.1897327452898025,0.0,0.0,0.5236909985542297,50.48230743408203,49.0,-9.214438438415527,-11153.73046875,166.77310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.21484375,18000.0,0.0,0.0,0.2445108741521835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850124716758728,0.4850179851055145,-5.507828973350115e-06,0.0,0.0002481474657543,0.0,0.0,28.35896110534668,0.0,0.0,0.0,0.3648928701877594,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.108584426343441,-2449.454833984375,304.1434020996094,0.7462736368179321,0.1713870912790298,0.155275747179985,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.48387211561203,0.050000000745058,0.049066063016653,293.0297241210937,297.1499938964844,293.1499938964844,0.0586916543543338,-1198.558349609375,304.1363525390625,0.6389930248260498,0.1080351620912551,0.0760208144783973,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719908237457,-6201.2978515625,304.1087646484375,0.9990000128746032,0.4508847892284393,0.3941613137722015,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566996429115,-1160.9981689453125,295.22198486328125,0.48387211561203,0.050000000745058,0.2327482849359512,291.09429931640625,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527304291725158,0.7518767714500427,0.7518767714500427,1.0,1.0,-1.0888162851333618,0.4557462632656097,0.6330699920654297,0.1897327452898025,0.0,0.0,0.5236909985542297,50.48230743408203,49.0,-9.214438438415527,-11153.73046875,166.77310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.21484375,18000.0,0.0,0.0,0.2445108741521835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850124716758728,0.4850179851055145,-5.507828973350115e-06,0.0,0.0002481474657543,0.0,0.0,28.35896110534668,0.0,0.0,0.0,0.3648928701877594,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096780151128768,-2469.084716796875,304.143798828125,0.7494863867759705,0.1729130744934082,0.1566163152456283,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931993961334,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727867543697,-1249.40771484375,304.1346130371094,0.6488567590713501,0.1128496751189231,0.0793075710535049,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030675411224,-6175.10791015625,304.125244140625,0.9990000128746032,0.4475860595703125,0.3922364413738251,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531783122569,-1159.311767578125,295.221923828125,0.4846931993961334,0.050000000745058,0.2326723337173462,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041259765625,1.0,0.2520552575588226,0.751483678817749,0.751483678817749,1.0,1.0,-1.0919581651687622,0.4569885730743408,0.6349696516990662,0.1906284987926483,0.0,0.0,0.5301653146743774,50.12309646606445,37.0,16.520233154296875,-11223.3388671875,167.0103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.384765625,18000.0,0.0,0.0,0.2474551945924759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977908432483673,0.4977964162826538,-5.586046427197289e-06,0.0,0.0002511355560272,0.0,0.0,29.686153411865234,0.0,0.0,0.0,0.3692118227481842,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096780151128768,-2469.084716796875,304.143798828125,0.7494863867759705,0.1729130744934082,0.1566163152456283,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931993961334,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624727867543697,-1249.40771484375,304.1346130371094,0.6488567590713501,0.1128496751189231,0.0793075710535049,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030675411224,-6175.10791015625,304.125244140625,0.9990000128746032,0.4475860595703125,0.3922364413738251,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531783122569,-1159.311767578125,295.221923828125,0.4846931993961334,0.050000000745058,0.2326723337173462,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041259765625,1.0,0.2520552575588226,0.751483678817749,0.751483678817749,1.0,1.0,-1.0919581651687622,0.4569885730743408,0.6349696516990662,0.1906284987926483,0.0,0.0,0.5301653146743774,50.12309646606445,37.0,16.520233154296875,-11223.3388671875,167.0103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,307.2540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.384765625,18000.0,0.0,0.0,0.2474551945924759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977908432483673,0.4977964162826538,-5.586046427197289e-06,0.0,0.0002511355560272,0.0,0.0,29.686153411865234,0.0,0.0,0.0,0.3692118227481842,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101047322154045,-2476.513671875,304.1441345214844,0.7536992430686951,0.1736980527639389,0.1572738885879516,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918657302856,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641454681754112,-1271.9952392578125,304.1343688964844,0.6559193134307861,0.1149158403277397,0.0808402597904205,293.1579895019531,297.1499938964844,293.1499938964844,0.3196226954460144,-6093.01318359375,304.1390075683594,0.9990000128746032,0.4472918808460235,0.3870798945426941,293.1830749511719,297.1499938964844,293.1499938964844,0.0030478937551379,-1156.64794921875,295.2308044433594,0.4868918657302856,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.7311706542969,291.1203308105469,1.0,0.2499805688858032,0.7512871623039246,0.7512871623039246,1.0,1.0,-1.0881081819534302,0.4552178680896759,0.6328902840614319,0.1898587346076965,0.0,0.0,0.5308700799942017,49.00364685058594,37.0,31.11995315551757,-11211.482421875,163.83047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.271484375,18000.0,0.0,0.0,0.2489412426948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010107159614563,0.5010163187980652,-5.613600933429552e-06,0.0,0.0002526437165215,0.0,0.0,30.061843872070312,0.0,0.0,0.0,0.3703922033309936,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105089336633682,-2483.50537109375,304.1444702148437,0.7594919204711914,0.1744967550039291,0.1579273641109466,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711476802826,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654624104499816,-1289.785400390625,304.13482666015625,0.6637187004089355,0.1164941042661666,0.0820783674716949,293.1527099609375,297.1499938964844,293.1499938964844,0.3122376501560211,-5975.3798828125,304.1544189453125,0.9990000128746032,0.4482230246067047,0.3796683847904205,293.181396484375,297.1499938964844,293.1499938964844,0.0030412725172936,-1153.406982421875,295.2415466308594,0.4900711476802826,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.1380310058594,1.0,0.2468933314085006,0.7511186003684998,0.7511186003684998,1.0,1.0,-1.0810720920562744,0.4520414769649505,0.6290305852890015,0.1883973032236099,0.0,0.0,0.5301870703697205,47.40016174316406,40.0,40.59058380126953,-11170.642578125,158.88516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.05859375,18000.0,0.0,0.0,0.2503189742565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015989542007446,0.5016046166419983,-5.626207439490827e-06,0.0,0.0002540419227443,0.0,0.0,30.16520500183105,0.0,0.0,0.0,0.3707056045532226,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114593669772148,-2500.252685546875,304.14471435546875,0.7670423984527588,0.1760864853858947,0.1592970788478851,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670285671949386,-1310.8773193359375,304.1372985839844,0.6728628277778625,0.118278183043003,0.0835654288530349,293.1317138671875,297.1499938964844,293.1499938964844,0.3038584291934967,-5843.8095703125,304.1663818359375,0.9990000128746032,0.4523990750312805,0.3716999292373657,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315909534692,-1148.7027587890625,295.2578125,0.4935533702373504,0.050000000745058,0.2318876534700393,291.160400390625,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614990234375,1.0,0.244166299700737,0.7507814168930054,0.7507814168930054,1.0,1.0,-1.074496507644653,0.4490561187267303,0.6254403591156006,0.1869887858629226,0.0,0.0,0.5267084836959839,45.72097396850586,43.0,28.52939224243164,-11109.5068359375,153.98556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829467773437,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.669921875,18000.0,0.0,0.0,0.2525639533996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970530271530151,0.4970586597919464,-5.611703272734303e-06,0.0,0.0002563203161116,0.0,0.0,29.74449920654297,0.0,0.0,0.0,0.3693582415580749,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114593669772148,-2500.252685546875,304.14471435546875,0.7670423984527588,0.1760864853858947,0.1592970788478851,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533702373504,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670285671949386,-1310.8773193359375,304.1372985839844,0.6728628277778625,0.118278183043003,0.0835654288530349,293.1317138671875,297.1499938964844,293.1499938964844,0.3038584291934967,-5843.8095703125,304.1663818359375,0.9990000128746032,0.4523990750312805,0.3716999292373657,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315909534692,-1148.7027587890625,295.2578125,0.4935533702373504,0.050000000745058,0.2318876534700393,291.160400390625,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614990234375,1.0,0.244166299700737,0.7507814168930054,0.7507814168930054,1.0,1.0,-1.074496507644653,0.4490561187267303,0.6254403591156006,0.1869887858629226,0.0,0.0,0.5267084836959839,45.72097396850586,43.0,28.52939224243164,-11109.5068359375,153.98556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829467773437,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.669921875,18000.0,0.0,0.0,0.2525639533996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970530271530151,0.4970586597919464,-5.611703272734303e-06,0.0,0.0002563203161116,0.0,0.0,29.74449920654297,0.0,0.0,0.0,0.3693582415580749,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126359552145004,-2521.427490234375,304.1445007324219,0.7715728878974915,0.1776719093322754,0.160695195198059,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067400932312,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680879205465316,-1325.302001953125,304.1397399902344,0.6776028275489807,0.119718812406063,0.0844942182302475,293.1120910644531,297.1499938964844,293.1499938964844,0.3003763556480407,-5790.88232421875,304.1665344238281,0.9990000128746032,0.4568549990653991,0.36844003200531,293.1748046875,297.1499938964844,293.1499938964844,0.0030288149137049,-1147.5008544921875,295.2601928710937,0.4950067400932312,0.050000000745058,0.2317669540643692,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431983798742294,0.750444233417511,0.750444233417511,1.0,1.0,-1.0731995105743408,0.4484342336654663,0.6247652769088745,0.1866529583930969,0.0,0.0,0.5243878364562988,45.06036376953125,46.0,10.018269538879396,-11093.0517578125,152.42416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64117431640625,307.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.263671875,18000.0,0.0,0.0,0.2541445791721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925805628299713,0.4925861358642578,-5.584133305092109e-06,0.0,0.0002579244319349,0.0,0.0,29.27455711364746,0.0,0.0,0.0,0.3678485751152038,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126359552145004,-2521.427490234375,304.1445007324219,0.7715728878974915,0.1776719093322754,0.160695195198059,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067400932312,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680879205465316,-1325.302001953125,304.1397399902344,0.6776028275489807,0.119718812406063,0.0844942182302475,293.1120910644531,297.1499938964844,293.1499938964844,0.3003763556480407,-5790.88232421875,304.1665344238281,0.9990000128746032,0.4568549990653991,0.36844003200531,293.1748046875,297.1499938964844,293.1499938964844,0.0030288149137049,-1147.5008544921875,295.2601928710937,0.4950067400932312,0.050000000745058,0.2317669540643692,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431983798742294,0.750444233417511,0.750444233417511,1.0,1.0,-1.0731995105743408,0.4484342336654663,0.6247652769088745,0.1866529583930969,0.0,0.0,0.5243878364562988,45.06036376953125,46.0,10.018269538879396,-11093.0517578125,152.42416381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64117431640625,307.2601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.263671875,18000.0,0.0,0.0,0.2541445791721344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925805628299713,0.4925861358642578,-5.584133305092109e-06,0.0,0.0002579244319349,0.0,0.0,29.27455711364746,0.0,0.0,0.0,0.3678485751152038,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138992384076118,-2544.222412109375,304.14422607421875,0.7739659547805786,0.1792601943016052,0.1621181815862655,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4950655698776245,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909014463424,-1350.3524169921875,304.1401062011719,0.682155966758728,0.1222108602523803,0.0860720053315162,293.1011657714844,297.1499938964844,293.1499938964844,0.3000368177890777,-5787.72802734375,304.1614990234375,0.9990000128746032,0.4600424170494079,0.3683088719844818,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296458862721,-1147.92578125,295.2596740722656,0.4950655698776245,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436740845441818,0.7502807974815369,0.7502807974815369,1.0,1.0,-1.0766350030899048,0.4499645829200744,0.6266704201698303,0.1872731447219848,0.0,0.0,0.5228210091590881,45.07476043701172,49.0,-2.3607277870178223,-11116.6083984375,153.3899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.83984375,18000.0,0.0,0.0,0.255208671092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893167614936828,0.4893223345279693,-5.56245959160151e-06,0.0,0.0002590043586678,0.0,0.0,28.927490234375,0.0,0.0,0.0,0.3667197525501251,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138992384076118,-2544.222412109375,304.14422607421875,0.7739659547805786,0.1792601943016052,0.1621181815862655,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4950655698776245,0.050000000745058,0.0488581545650959,293.0371398925781,297.1499938964844,293.1499938964844,0.0698909014463424,-1350.3524169921875,304.1401062011719,0.682155966758728,0.1222108602523803,0.0860720053315162,293.1011657714844,297.1499938964844,293.1499938964844,0.3000368177890777,-5787.72802734375,304.1614990234375,0.9990000128746032,0.4600424170494079,0.3683088719844818,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296458862721,-1147.92578125,295.2596740722656,0.4950655698776245,0.050000000745058,0.2317620515823364,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436740845441818,0.7502807974815369,0.7502807974815369,1.0,1.0,-1.0766350030899048,0.4499645829200744,0.6266704201698303,0.1872731447219848,0.0,0.0,0.5228210091590881,45.07476043701172,49.0,-2.3607277870178223,-11116.6083984375,153.3899688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.83984375,18000.0,0.0,0.0,0.255208671092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893167614936828,0.4893223345279693,-5.56245959160151e-06,0.0,0.0002590043586678,0.0,0.0,28.927490234375,0.0,0.0,0.0,0.3667197525501251,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395159006118,-2568.432373046875,304.1439208984375,0.7745212316513062,0.1808487176895141,0.1635621339082718,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997378230094,-1381.363037109375,304.13970947265625,0.6858969330787659,0.1249759495258331,0.0879960730671882,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621123373508453,0.3708025813102722,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336964409798,-1149.79248046875,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453294992446899,0.7501173615455627,0.7501173615455627,1.0,1.0,-1.0838032960891724,0.4531655311584472,0.6306377053260803,0.1886595487594604,0.0,0.0,0.522747278213501,45.65274429321289,52.0,-9.955525398254396,-11174.8828125,156.42965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.2559409141540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882692396640777,0.4882747828960418,-5.552027687372174e-06,0.0,0.0002597474958747,0.0,0.0,28.80122756958008,0.0,0.0,0.0,0.3663162887096405,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152395159006118,-2568.432373046875,304.1439208984375,0.7745212316513062,0.1808487176895141,0.1635621339082718,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720997378230094,-1381.363037109375,304.13970947265625,0.6858969330787659,0.1249759495258331,0.0879960730671882,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621123373508453,0.3708025813102722,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336964409798,-1149.79248046875,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533203125,1.0,0.2453294992446899,0.7501173615455627,0.7501173615455627,1.0,1.0,-1.0838032960891724,0.4531655311584472,0.6306377053260803,0.1886595487594604,0.0,0.0,0.522747278213501,45.65274429321289,52.0,-9.955525398254396,-11174.8828125,156.42965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,307.3345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.30859375,18000.0,0.0,0.0,0.2559409141540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882692396640777,0.4882747828960418,-5.552027687372174e-06,0.0,0.0002597474958747,0.0,0.0,28.80122756958008,0.0,0.0,0.0,0.3663162887096405,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159221455454826,-2580.745849609375,304.143798828125,0.774204671382904,0.1816391348838806,0.1642882674932479,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232763290405,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732280686497688,-1397.2965087890625,304.1395263671875,0.6872378587722778,0.1263666152954101,0.0889799445867538,293.0971984863281,297.1499938964844,293.1499938964844,0.3044750392436981,-5860.12060546875,304.1492614746094,0.9990000128746032,0.4627672433853149,0.3728989064693451,293.1659851074219,297.1499938964844,293.1499938964844,0.0030365972779691,-1151.08251953125,295.25518798828125,0.4930232763290405,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465255856513977,0.7500356435775757,0.7500356435775757,1.0,1.0,-1.088484525680542,0.4552542269229889,0.6332302689552307,0.1895894855260849,0.0,0.0,0.5232428908348083,46.1258430480957,52.0,-11.81802463531494,-11214.5234375,158.60968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.458984375,18000.0,0.0,0.0,0.2562479376792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886789619922638,0.4886845350265503,-5.552239599637687e-06,0.0,0.0002600590814836,0.0,0.0,28.83344078063965,0.0,0.0,0.0,0.3664264380931854,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166080310940742,-2593.1015625,304.1436767578125,0.7735522985458374,0.1824246495962143,0.1650144904851913,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379333496094,297.1499938964844,293.1499938964844,0.0743550583720207,-1413.2662353515625,304.139404296875,0.6882421374320984,0.1277507692575454,0.0899641811847686,293.0985107421875,297.1499938964844,293.1499938964844,0.3070404231548309,-5900.8681640625,304.14471435546875,0.9990000128746032,0.4631786644458771,0.3754820227622986,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399388633668,-1152.5445556640625,295.2537536621094,0.4918893277645111,0.050000000745058,0.2320286482572555,291.144775390625,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.14373779296875,1.0,0.2479311525821685,0.7498778700828552,0.7498778700828552,1.0,1.0,-1.0937778949737549,0.4576027393341064,0.6361750960350037,0.190649077296257,0.0,0.0,0.5240771174430847,46.7068977355957,55.0,-12.868192672729492,-11259.5283203125,161.1793975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.37255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.796875,18000.0,0.0,0.0,0.2565492391586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896748661994934,0.4896804392337799,-5.555992629524553e-06,0.0,0.0002603648463264,0.0,0.0,28.92619514465332,0.0,0.0,0.0,0.3667360246181488,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789155721664,-2617.7421875,304.1434936523437,0.7714061141014099,0.1839752048254013,0.166460320353508,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766238272190094,-1445.5721435546875,304.13916015625,0.6894495487213135,0.1306058019399643,0.0919537842273712,293.1048889160156,297.1499938964844,293.1499938964844,0.3134927153587341,-6002.1279296875,304.1357727050781,0.9990000128746032,0.4632032513618469,0.3819031715393066,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477389227598,-1155.8885498046875,295.25152587890625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.134033203125,1.0,0.2512865662574768,0.7495623230934143,0.7495623230934143,1.0,1.0,-1.1059609651565552,0.4629972279071808,0.642963707447052,0.1931602358818054,0.0,0.0,0.5267254710197449,48.15731048583984,58.0,-13.489429473876951,-11363.162109375,167.3860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.037109375,18000.0,0.0,0.0,0.2572263777256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933915138244629,0.4933970868587494,-5.5740356401656754e-06,0.0,0.0002610520750749,0.0,0.0,29.29192543029785,0.0,0.0,0.0,0.3679447770118713,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789155721664,-2617.7421875,304.1434936523437,0.7714061141014099,0.1839752048254013,0.166460320353508,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655956625938,293.037841796875,297.1499938964844,293.1499938964844,0.0766238272190094,-1445.5721435546875,304.13916015625,0.6894495487213135,0.1306058019399643,0.0919537842273712,293.1048889160156,297.1499938964844,293.1499938964844,0.3134927153587341,-6002.1279296875,304.1357727050781,0.9990000128746032,0.4632032513618469,0.3819031715393066,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477389227598,-1155.8885498046875,295.25152587890625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.134033203125,1.0,0.2512865662574768,0.7495623230934143,0.7495623230934143,1.0,1.0,-1.1059609651565552,0.4629972279071808,0.642963707447052,0.1931602358818054,0.0,0.0,0.5267254710197449,48.15731048583984,58.0,-13.489429473876951,-11363.162109375,167.3860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.037109375,18000.0,0.0,0.0,0.2572263777256012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933915138244629,0.4933970868587494,-5.5740356401656754e-06,0.0,0.0002610520750749,0.0,0.0,29.29192543029785,0.0,0.0,0.0,0.3679447770118713,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.11934195458889,-2642.17333984375,304.1434020996094,0.7684899568557739,0.1854942440986633,0.1678889393806457,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036909937858,-1485.4619140625,304.1380920410156,0.6911065578460693,0.1343420892953872,0.0944282412528991,293.11834716796875,297.1499938964844,293.1499938964844,0.3212945461273193,-6123.01025390625,304.1275329589844,0.9990000128746032,0.4616308212280273,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568593647331,-1159.7332763671875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.124267578125,1.0,0.2552443146705627,0.7492467761039734,0.7492467761039734,1.0,1.0,-1.1202479600906372,0.4693044424057007,0.6509434580802917,0.1962287873029709,0.0,0.0,0.5306744575500488,49.91436004638672,61.0,-13.694433212280272,-11483.3916015625,174.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.166015625,18000.0,0.0,0.0,0.2581371366977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993651211261749,0.4993707239627838,-5.605996193480678e-06,0.0,0.0002619763836264,0.0,0.0,29.89881706237793,0.0,0.0,0.0,0.3699328303337097,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.11934195458889,-2642.17333984375,304.1434020996094,0.7684899568557739,0.1854942440986633,0.1678889393806457,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794036909937858,-1485.4619140625,304.1380920410156,0.6911065578460693,0.1343420892953872,0.0944282412528991,293.11834716796875,297.1499938964844,293.1499938964844,0.3212945461273193,-6123.01025390625,304.1275329589844,0.9990000128746032,0.4616308212280273,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568593647331,-1159.7332763671875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.124267578125,1.0,0.2552443146705627,0.7492467761039734,0.7492467761039734,1.0,1.0,-1.1202479600906372,0.4693044424057007,0.6509434580802917,0.1962287873029709,0.0,0.0,0.5306744575500488,49.91436004638672,61.0,-13.694433212280272,-11483.3916015625,174.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.166015625,18000.0,0.0,0.0,0.2581371366977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993651211261749,0.4993707239627838,-5.605996193480678e-06,0.0,0.0002619763836264,0.0,0.0,29.89881706237793,0.0,0.0,0.0,0.3699328303337097,4.0,0.0,1.0
