time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900626420974,-2666.26416015625,304.1433410644531,0.7650786638259888,0.1869850307703018,0.1692992150783538,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.082807756960392,-1534.642822265625,304.1363830566406,0.693647563457489,0.1388402730226516,0.097497820854187,293.13800048828125,297.1499938964844,293.1499938964844,0.3301226198673248,-6258.26611328125,304.1203308105469,0.9990000128746032,0.4584587216377258,0.3980867266654968,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674387235194,-1164.107177734375,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817314624786,0.7488250732421875,0.7488250732421875,1.0,1.0,-1.1363630294799805,0.4763818681240082,0.6599811315536499,0.1998086422681808,0.0,0.0,0.5358557105064392,51.92156982421875,49.0,-12.717862129211426,-11617.1484375,183.6619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.05078125,18000.0,0.0,0.0,0.2594206631183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076239109039307,0.5076295137405396,-5.652589152305154e-06,0.0,0.00026327901287,0.0,0.0,30.76105117797852,0.0,0.0,0.0,0.3727215528488159,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900626420974,-2666.26416015625,304.1433410644531,0.7650786638259888,0.1869850307703018,0.1692992150783538,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.082807756960392,-1534.642822265625,304.1363830566406,0.693647563457489,0.1388402730226516,0.097497820854187,293.13800048828125,297.1499938964844,293.1499938964844,0.3301226198673248,-6258.26611328125,304.1203308105469,0.9990000128746032,0.4584587216377258,0.3980867266654968,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674387235194,-1164.107177734375,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817314624786,0.7488250732421875,0.7488250732421875,1.0,1.0,-1.1363630294799805,0.4763818681240082,0.6599811315536499,0.1998086422681808,0.0,0.0,0.5358557105064392,51.92156982421875,49.0,-12.717862129211426,-11617.1484375,183.6619110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.05078125,18000.0,0.0,0.0,0.2594206631183624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076239109039307,0.5076295137405396,-5.652589152305154e-06,0.0,0.00026327901287,0.0,0.0,30.76105117797852,0.0,0.0,0.0,0.3727215528488159,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218059137463569,-2685.8671875,304.14373779296875,0.7691607475280762,0.1885043084621429,0.170624241232872,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863415151834487,-1585.754150390625,304.13507080078125,0.7039280533790588,0.1435509324073791,0.1008051186800003,293.1532592773437,297.1499938964844,293.1499938964844,0.3274583518505096,-6211.9111328125,304.1352844238281,0.9990000128746032,0.4556281864643097,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732357408851,-1165.9976806640625,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7484033703804016,0.7484033703804016,1.0,1.0,-1.1378790140151978,0.4769861996173858,0.6608928442001343,0.2000926285982132,0.0,0.0,0.5398306250572205,51.25923538208008,37.0,13.011411666870115,-11669.546875,182.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.92578125,18000.0,0.0,0.0,0.2610450387001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163053274154663,0.51631098985672,-5.708468506782083e-06,0.0,0.0002649275120347,0.0,0.0,31.715370178222656,0.0,0.0,0.0,0.3757016062736511,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218059137463569,-2685.8671875,304.14373779296875,0.7691607475280762,0.1885043084621429,0.170624241232872,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863415151834487,-1585.754150390625,304.13507080078125,0.7039280533790588,0.1435509324073791,0.1008051186800003,293.1532592773437,297.1499938964844,293.1499938964844,0.3274583518505096,-6211.9111328125,304.1352844238281,0.9990000128746032,0.4556281864643097,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732357408851,-1165.9976806640625,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544420242309,0.7484033703804016,0.7484033703804016,1.0,1.0,-1.1378790140151978,0.4769861996173858,0.6608928442001343,0.2000926285982132,0.0,0.0,0.5398306250572205,51.25923538208008,37.0,13.011411666870115,-11669.546875,182.84597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.92578125,18000.0,0.0,0.0,0.2610450387001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163053274154663,0.51631098985672,-5.708468506782083e-06,0.0,0.0002649275120347,0.0,0.0,31.715370178222656,0.0,0.0,0.0,0.3757016062736511,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222357749938964,-2693.19287109375,304.1440734863281,0.7739098072052002,0.1892808824777603,0.1712715923786163,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877968072891235,-1606.6707763671875,304.1351623535156,0.7110076546669006,0.1454716920852661,0.1022451817989349,293.1529541015625,297.1499938964844,293.1499938964844,0.3218244910240173,-6122.04833984375,304.1482238769531,0.9990000128746032,0.4556459486484527,0.3891875743865967,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725188553333,-1165.1134033203125,295.2758483886719,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513185501098,0.748192548751831,0.748192548751831,1.0,1.0,-1.133248805999756,0.4749213457107544,0.6583275198936462,0.1989462226629257,0.0,0.0,0.5394707918167114,50.007808685302734,37.0,26.642961502075195,-11648.4404296875,179.0124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.392578125,18000.0,0.0,0.0,0.2618392705917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175483822822571,0.5175541043281555,-5.72415956412442e-06,0.0,0.0002657335717231,0.0,0.0,31.88950538635254,0.0,0.0,0.0,0.3762108385562897,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226435005664825,-2700.105224609375,304.1444091796875,0.780288815498352,0.1900662928819656,0.1719113737344741,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889126807451248,-1622.609375,304.1358337402344,0.7183744311332703,0.1469039916992187,0.103376604616642,293.1462097167969,297.1499938964844,293.1499938964844,0.3139632642269134,-5997.8203125,304.162841796875,0.9990000128746032,0.4569254219532013,0.3813135623931885,293.1472473144531,297.1499938964844,293.1499938964844,0.0030704985838383,-1163.6846923828125,295.2913818359375,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.2528627812862396,0.7480029463768005,0.7480029463768005,1.0,1.0,-1.1254851818084717,0.4714850783348083,0.6540000438690186,0.1970601826906204,0.0,0.0,0.5379206538200378,48.28341674804688,40.0,35.14182662963867,-11599.21484375,173.3636016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,307.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.677734375,18000.0,0.0,0.0,0.2625174224376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163952112197876,0.516400933265686,-5.725265509681776e-06,0.0,0.0002664218191057,0.0,0.0,31.80125999450684,0.0,0.0,0.0,0.3759128153324127,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236103102564811,-2716.832275390625,304.1446533203125,0.788560688495636,0.1916109174489975,0.1732399314641952,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901977121829986,-1640.7740478515625,304.138427734375,0.7264177203178406,0.1484327614307403,0.1046734452247619,293.12225341796875,297.1499938964844,293.1499938964844,0.3048536479473114,-5856.10546875,304.1732177734375,0.9990000128746032,0.461865484714508,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699810013175,-1162.6263427734375,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713562011719,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718444824219,1.0,0.2497965395450592,0.74762362241745,0.74762362241745,1.0,1.0,-1.1176882982254028,0.4680469036102295,0.6496413350105286,0.1950292289257049,0.0,0.0,0.5333148837089539,46.421607971191406,43.0,21.95425796508789,-11523.9462890625,167.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.318359375,18000.0,0.0,0.0,0.2633846402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509270429611206,0.5092760920524597,-5.69163603358902e-06,0.0,0.0002673019189387,0.0,0.0,31.07205581665039,0.0,0.0,0.0,0.3736237287521362,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236103102564811,-2716.832275390625,304.1446533203125,0.788560688495636,0.1916109174489975,0.1732399314641952,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901977121829986,-1640.7740478515625,304.138427734375,0.7264177203178406,0.1484327614307403,0.1046734452247619,293.12225341796875,297.1499938964844,293.1499938964844,0.3048536479473114,-5856.10546875,304.1732177734375,0.9990000128746032,0.461865484714508,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699810013175,-1162.6263427734375,295.3162841796875,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713562011719,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718444824219,1.0,0.2497965395450592,0.74762362241745,0.74762362241745,1.0,1.0,-1.1176882982254028,0.4680469036102295,0.6496413350105286,0.1950292289257049,0.0,0.0,0.5333148837089539,46.421607971191406,43.0,21.95425796508789,-11523.9462890625,167.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85870361328125,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.318359375,18000.0,0.0,0.0,0.2633846402168274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509270429611206,0.5092760920524597,-5.69163603358902e-06,0.0,0.0002673019189387,0.0,0.0,31.07205581665039,0.0,0.0,0.0,0.3736237287521362,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248008906841278,-2737.85400390625,304.1444396972656,0.7934538722038269,0.1931311637163162,0.1745790392160415,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909985676407814,-1652.158935546875,304.14093017578125,0.7302429676055908,0.1494350731372833,0.1053773462772369,293.0992736816406,297.1499938964844,293.1499938964844,0.3008211553096771,-5795.46875,304.1719970703125,0.9990000128746032,0.4672369360923767,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.00307640992105,-1165.0445556640625,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.171142578125,1.0,0.2485527098178863,0.7472443580627441,0.7472443580627441,1.0,1.0,-1.115337371826172,0.4669903218746185,0.6483470797538757,0.194316104054451,0.0,0.0,0.5303925275802612,45.63033676147461,46.0,4.566001892089844,-11495.703125,165.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.134765625,18000.0,0.0,0.0,0.2636811733245849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033720135688782,0.5033776164054871,-5.652508662024047e-06,0.0,0.0002676028525456,0.0,0.0,30.42441940307617,0.0,0.0,0.0,0.3715763688087463,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248008906841278,-2737.85400390625,304.1444396972656,0.7934538722038269,0.1931311637163162,0.1745790392160415,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909985676407814,-1652.158935546875,304.14093017578125,0.7302429676055908,0.1494350731372833,0.1053773462772369,293.0992736816406,297.1499938964844,293.1499938964844,0.3008211553096771,-5795.46875,304.1719970703125,0.9990000128746032,0.4672369360923767,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.00307640992105,-1165.0445556640625,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.171142578125,1.0,0.2485527098178863,0.7472443580627441,0.7472443580627441,1.0,1.0,-1.115337371826172,0.4669903218746185,0.6483470797538757,0.194316104054451,0.0,0.0,0.5303925275802612,45.63033676147461,46.0,4.566001892089844,-11495.703125,165.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.134765625,18000.0,0.0,0.0,0.2636811733245849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033720135688782,0.5033776164054871,-5.652508662024047e-06,0.0,0.0002676028525456,0.0,0.0,30.42441940307617,0.0,0.0,0.0,0.3715763688087463,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260568648576736,-2760.06298828125,304.1441955566406,0.7958770394325256,0.1946388334035873,0.1759305149316787,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845178723335,-1666.3909912109375,304.14227294921875,0.7323306202888489,0.1507963240146637,0.106233611702919,293.0829467773437,297.1499938964844,293.1499938964844,0.3001664876937866,-5788.0634765625,304.1656799316406,0.9990000128746032,0.4718472957611084,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862253624945,-1168.9354248046875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875372171402,0.7470410466194153,0.7470410466194153,1.0,1.0,-1.1174442768096924,0.4679111540317535,0.6495330929756165,0.1946942806243896,0.0,0.0,0.5284399390220642,45.57109832763672,49.0,-5.650500297546387,-11503.6865234375,165.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.04296875,18000.0,0.0,0.0,0.2636021971702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992575943470001,0.4992632269859314,-5.624082405120134e-06,0.0,0.0002675227297004,0.0,0.0,29.97228240966797,0.0,0.0,0.0,0.3701280653476715,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260568648576736,-2760.06298828125,304.1441955566406,0.7958770394325256,0.1946388334035873,0.1759305149316787,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919845178723335,-1666.3909912109375,304.14227294921875,0.7323306202888489,0.1507963240146637,0.106233611702919,293.0829467773437,297.1499938964844,293.1499938964844,0.3001664876937866,-5788.0634765625,304.1656799316406,0.9990000128746032,0.4718472957611084,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862253624945,-1168.9354248046875,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875372171402,0.7470410466194153,0.7470410466194153,1.0,1.0,-1.1174442768096924,0.4679111540317535,0.6495330929756165,0.1946942806243896,0.0,0.0,0.5284399390220642,45.57109832763672,49.0,-5.650500297546387,-11503.6865234375,165.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.50518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.04296875,18000.0,0.0,0.0,0.2636021971702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992575943470001,0.4992632269859314,-5.624082405120134e-06,0.0,0.0002675227297004,0.0,0.0,29.97228240966797,0.0,0.0,0.0,0.3701280653476715,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772120475769,-2783.4326171875,304.1439208984375,0.7963437438011169,0.1961336880922317,0.1772905439138412,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.093562938272953,-1689.3974609375,304.1421813964844,0.7339091897010803,0.152975395321846,0.1076207384467125,293.0756530761719,297.1499938964844,293.1499938964844,0.3022526204586029,-5823.3037109375,304.1569519042969,0.9990000128746032,0.4750443994998932,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991167295724,-1174.185302734375,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.1570129394531,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351403236389,0.7468377947807312,0.7468377947807312,1.0,1.0,-1.123516321182251,0.4705656468868255,0.6529507040977478,0.1960320770740509,0.0,0.0,0.5281104445457458,46.08678436279297,52.0,-12.606568336486816,-11545.5205078125,168.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.2633489072322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976224601268768,0.4976280629634857,-5.609323125099763e-06,0.0,0.0002672656846698,0.0,0.0,29.77807807922364,0.0,0.0,0.0,0.3695137500762939,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772120475769,-2783.4326171875,304.1439208984375,0.7963437438011169,0.1961336880922317,0.1772905439138412,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.093562938272953,-1689.3974609375,304.1421813964844,0.7339091897010803,0.152975395321846,0.1076207384467125,293.0756530761719,297.1499938964844,293.1499938964844,0.3022526204586029,-5823.3037109375,304.1569519042969,0.9990000128746032,0.4750443994998932,0.3705488443374634,293.133544921875,297.1499938964844,293.1499938964844,0.0030991167295724,-1174.185302734375,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.1570129394531,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351403236389,0.7468377947807312,0.7468377947807312,1.0,1.0,-1.123516321182251,0.4705656468868255,0.6529507040977478,0.1960320770740509,0.0,0.0,0.5281104445457458,46.08678436279297,52.0,-12.606568336486816,-11545.5205078125,168.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.2633489072322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976224601268768,0.4976280629634857,-5.609323125099763e-06,0.0,0.0002672656846698,0.0,0.0,29.77807807922364,0.0,0.0,0.0,0.3695137500762939,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280510276556015,-2795.350341796875,304.143798828125,0.7959678769111633,0.1968741714954376,0.1779712587594986,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945304483175277,-1703.5126953125,304.141845703125,0.7345190048217773,0.1542107760906219,0.108474001288414,293.0748291015625,297.1499938964844,293.1499938964844,0.3041607737541199,-5854.2080078125,304.1522216796875,0.9990000128746032,0.4761481881141662,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065184157341,-1177.211181640625,295.3485107421875,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.1499328613281,1.0,0.2513371407985687,0.7467361092567444,0.7467361092567444,1.0,1.0,-1.1277836561203003,0.4724306464195251,0.6553529500961304,0.1970036774873733,0.0,0.0,0.5286123752593994,46.52690124511719,52.0,-14.682123184204102,-11577.875,170.68057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.2632292211055755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979278147220611,0.4979334473609924,-5.608432729786728e-06,0.0,0.0002671442052815,0.0,0.0,29.79783058166504,0.0,0.0,0.0,0.3695846199989319,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270039319992,-2807.292236328125,304.1437072753906,0.7952340245246887,0.1976081430912017,0.1786505579948425,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955456793308258,-1718.3125,304.1414794921875,0.7349095940589905,0.1555190980434417,0.1093690693378448,293.07568359375,297.1499938964844,293.1499938964844,0.3065824806690216,-5892.904296875,304.1474304199219,0.9990000128746032,0.4769330322742462,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144274398684,-1180.4345703125,295.352294921875,0.492138147354126,0.050000000745058,0.2320061773061752,291.14520263671875,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526563704013824,0.7465618252754211,0.7465618252754211,1.0,1.0,-1.1327186822891235,0.4745768010616302,0.6581418514251709,0.1981308311223983,0.0,0.0,0.5295329093933105,47.07700347900391,55.0,-15.77939510345459,-11616.486328125,173.20481872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.443359375,18000.0,0.0,0.0,0.2631499469280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989831149578094,0.4989887177944183,-5.612094810203416e-06,0.0,0.0002670637331902,0.0,0.0,29.896615982055664,0.0,0.0,0.0,0.3699108958244324,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743520259857,-2831.046142578125,304.1435546875,0.7929052710533142,0.1990506201982498,0.1799977421760559,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.097919225692749,-1752.8575439453125,304.1403503417969,0.7355948090553284,0.1586596071720123,0.1114746779203414,293.0831604003906,297.1499938964844,293.1499938964844,0.3127148151397705,-5989.5263671875,304.1380920410156,0.9990000128746032,0.477316290140152,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314345542341,-1187.330810546875,295.36053466796875,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619081974029,0.7462132573127747,0.7462132573127747,1.0,1.0,-1.144478678703308,0.4796954989433288,0.664783239364624,0.2008581012487411,0.0,0.0,0.5325796604156494,48.45984649658203,58.0,-16.715728759765625,-11710.55859375,179.43531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.755859375,18000.0,0.0,0.0,0.2632131576538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032310485839844,0.503236711025238,-5.632783995679347e-06,0.0,0.0002671279071364,0.0,0.0,30.323335647583008,0.0,0.0,0.0,0.3713020980358124,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743520259857,-2831.046142578125,304.1435546875,0.7929052710533142,0.1990506201982498,0.1799977421760559,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.097919225692749,-1752.8575439453125,304.1403503417969,0.7355948090553284,0.1586596071720123,0.1114746779203414,293.0831604003906,297.1499938964844,293.1499938964844,0.3127148151397705,-5989.5263671875,304.1380920410156,0.9990000128746032,0.477316290140152,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314345542341,-1187.330810546875,295.36053466796875,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619081974029,0.7462132573127747,0.7462132573127747,1.0,1.0,-1.144478678703308,0.4796954989433288,0.664783239364624,0.2008581012487411,0.0,0.0,0.5325796604156494,48.45984649658203,58.0,-16.715728759765625,-11710.55859375,179.43531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.755859375,18000.0,0.0,0.0,0.2632131576538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032310485839844,0.503236711025238,-5.632783995679347e-06,0.0,0.0002671279071364,0.0,0.0,30.323335647583008,0.0,0.0,0.0,0.3713020980358124,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064264297485,-2854.46728515625,304.1434936523437,0.7896881103515625,0.2004544138908386,0.1813221275806427,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007872596383094,-1794.417236328125,304.1387939453125,0.7363837361335754,0.1624000370502472,0.1140273436903953,293.0973815917969,297.1499938964844,293.1499938964844,0.3202781081199646,-6107.05810546875,304.1294860839844,0.9990000128746032,0.4761345982551574,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499585602432,-1194.7926025390625,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596964836120605,0.7458646297454834,0.7458646297454834,1.0,1.0,-1.1583983898162842,0.4857631325721741,0.6726351976394653,0.2041371166706085,0.0,0.0,0.5372225046157837,50.165313720703125,61.0,-16.398860931396484,-11824.046875,187.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.814453125,18000.0,0.0,0.0,0.2637115716934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103391408920288,0.5103448033332825,-5.671519829775207e-06,0.0,0.0002676337317097,0.0,0.0,31.06440734863281,0.0,0.0,0.0,0.3736904561519623,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064264297485,-2854.46728515625,304.1434936523437,0.7896881103515625,0.2004544138908386,0.1813221275806427,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007872596383094,-1794.417236328125,304.1387939453125,0.7363837361335754,0.1624000370502472,0.1140273436903953,293.0973815917969,297.1499938964844,293.1499938964844,0.3202781081199646,-6107.05810546875,304.1294860839844,0.9990000128746032,0.4761345982551574,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499585602432,-1194.7926025390625,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8192138671875,291.1200866699219,1.0,0.2596964836120605,0.7458646297454834,0.7458646297454834,1.0,1.0,-1.1583983898162842,0.4857631325721741,0.6726351976394653,0.2041371166706085,0.0,0.0,0.5372225046157837,50.165313720703125,61.0,-16.398860931396484,-11824.046875,187.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889892578125,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.814453125,18000.0,0.0,0.0,0.2637115716934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103391408920288,0.5103448033332825,-5.671519829775207e-06,0.0,0.0002676337317097,0.0,0.0,31.06440734863281,0.0,0.0,0.0,0.3736904561519623,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403336763382,-2877.904052734375,304.1434326171875,0.7858259677886963,0.2018033415079116,0.1826137900352478,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041077822446823,-1842.243896484375,304.1369934082031,0.7372878193855286,0.16663758456707,0.1169559508562088,293.1174011230469,297.1499938964844,293.1499938964844,0.3290720880031585,-6242.2001953125,304.1216735839844,0.9990000128746032,0.4734238684177398,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684474088251,-1202.3438720703125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.1074523925781,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7453996539115906,0.7453996539115906,1.0,1.0,-1.1740258932113647,0.4925673902034759,0.6814585328102112,0.2078439742326736,0.0,0.0,0.5437225699424744,52.14326477050781,64.0,-21.048809051513672,-11963.9287109375,195.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.462890625,18000.0,0.0,0.0,0.2647899389266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520401656627655,0.5204073786735535,-5.729039457946783e-06,0.0,0.0002687281230464,0.0,0.0,32.144317626953125,0.0,0.0,0.0,0.3771347999572754,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403336763382,-2877.904052734375,304.1434326171875,0.7858259677886963,0.2018033415079116,0.1826137900352478,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041077822446823,-1842.243896484375,304.1369934082031,0.7372878193855286,0.16663758456707,0.1169559508562088,293.1174011230469,297.1499938964844,293.1499938964844,0.3290720880031585,-6242.2001953125,304.1216735839844,0.9990000128746032,0.4734238684177398,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684474088251,-1202.3438720703125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.1074523925781,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640275955200195,0.7453996539115906,0.7453996539115906,1.0,1.0,-1.1740258932113647,0.4925673902034759,0.6814585328102112,0.2078439742326736,0.0,0.0,0.5437225699424744,52.14326477050781,64.0,-21.048809051513672,-11963.9287109375,195.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184631347656,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.462890625,18000.0,0.0,0.0,0.2647899389266968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520401656627655,0.5204073786735535,-5.729039457946783e-06,0.0,0.0002687281230464,0.0,0.0,32.144317626953125,0.0,0.0,0.0,0.3771347999572754,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049969196319,-2901.876708984375,304.1433410644531,0.7815548181533813,0.203285202383995,0.1838996559381485,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980233192443,-1893.5830078125,304.1353759765625,0.7380579710006714,0.1709191352128982,0.1200749278068542,293.142333984375,297.1499938964844,293.1499938964844,0.3389217555522918,-6392.00634765625,304.11474609375,0.9990000128746032,0.4692009091377258,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869974918663,-1210.0426025390625,295.3811340332031,0.4787711799144745,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449346780776978,0.7449346780776978,1.0,1.0,-1.1909085512161257,0.4999309480190277,0.6909776329994202,0.2118876278400421,0.0,0.0,0.552861750125885,54.35616683959961,52.0,-21.37917709350586,-12135.6611328125,205.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.31640625,18000.0,0.0,0.0,0.266613095998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353090763092041,0.5353148579597473,-5.816676548420219e-06,0.0,0.0002705783990677,0.0,0.0,33.796409606933594,0.0,0.0,0.0,0.3822875916957855,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049969196319,-2901.876708984375,304.1433410644531,0.7815548181533813,0.203285202383995,0.1838996559381485,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.4787711799144745,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980233192443,-1893.5830078125,304.1353759765625,0.7380579710006714,0.1709191352128982,0.1200749278068542,293.142333984375,297.1499938964844,293.1499938964844,0.3389217555522918,-6392.00634765625,304.11474609375,0.9990000128746032,0.4692009091377258,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869974918663,-1210.0426025390625,295.3811340332031,0.4787711799144745,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687420845031738,0.7449346780776978,0.7449346780776978,1.0,1.0,-1.1909085512161257,0.4999309480190277,0.6909776329994202,0.2118876278400421,0.0,0.0,0.552861750125885,54.35616683959961,52.0,-21.37917709350586,-12135.6611328125,205.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095458984375,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.31640625,18000.0,0.0,0.0,0.266613095998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353090763092041,0.5353148579597473,-5.816676548420219e-06,0.0,0.0002705783990677,0.0,0.0,33.796409606933594,0.0,0.0,0.0,0.3822875916957855,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349596232175827,-2916.831787109375,304.1430053710937,0.7826218605041504,0.2042678743600845,0.1847737580537796,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091463416814804,-1914.0946044921875,304.1354064941406,0.7402662634849548,0.172467365860939,0.1213229596614837,293.154541015625,297.1499938964844,293.1499938964844,0.3397596478462219,-6402.1787109375,304.1197814941406,0.9990000128746032,0.4668965935707092,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937242019921,-1212.809326171875,295.38427734375,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.268835037946701,0.744702160358429,0.744702160358429,1.0,1.0,-1.193844437599182,0.5011652112007141,0.6926791667938232,0.2126339972019195,0.0,0.0,0.5578428506851196,54.46519088745117,52.0,-15.418245315551758,-12201.78125,207.1942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.009765625,18000.0,0.0,0.0,0.2678242027759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440644025802612,0.5440702438354492,-5.871556368219899e-06,0.0,0.0002718075411394,0.0,0.0,34.806602478027344,0.0,0.0,0.0,0.3853700459003448,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355902105569839,-2927.653564453125,304.14312744140625,0.7855575680732727,0.2050106525421142,0.1855125874280929,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101984977722168,-1928.7862548828125,304.1361389160156,0.7437185049057007,0.1737379431724548,0.1222835853695869,293.16217041015625,297.1499938964844,293.1499938964844,0.3372717499732971,-6360.86181640625,304.1298217773437,0.9990000128746032,0.4653352499008178,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983631197363,-1214.3692626953125,295.39324951171875,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872497558594,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.089111328125,1.0,0.2677140831947326,0.7444360852241516,0.7444360852241516,1.0,1.0,-1.1923413276672363,0.5004457235336304,0.691895604133606,0.2122577428817749,0.0,0.0,0.5618101358413696,53.83555221557617,40.0,2.5233798027038574,-12238.3642578125,205.4127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17856.296875,18000.0,0.0,0.0,0.2691683173179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525931119918823,0.5525990724563599,-5.929662165726768e-06,0.0,0.0002731716376729,0.0,0.0,35.83103561401367,0.0,0.0,0.0,0.3884079456329345,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361380517482757,-2936.313232421875,304.14453125,0.7957863211631775,0.2061870396137237,0.1865426898002624,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376593708992,-1948.341796875,304.13836669921875,0.754435658454895,0.1760069727897644,0.1238354668021202,293.15948486328125,297.1499938964844,293.1499938964844,0.3243788480758667,-6156.37939453125,304.15826416015625,0.9990000128746032,0.4655208885669708,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000374048948,-1213.411865234375,295.4309387207031,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.12567138671875,1.0,0.262290209531784,0.7439038753509521,0.7439038753509521,1.0,1.0,-1.1793737411499023,0.4946205615997314,0.6847531199455261,0.2090590745210647,0.0,0.0,0.5637567639350891,50.94390106201172,43.0,42.8736572265625,-12194.3212890625,195.3168182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.103515625,18000.0,0.0,0.0,0.2718980014324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614455938339233,0.5614516139030457,-6.009634944348363e-06,0.0,0.0002759419148787,0.0,0.0,37.01318740844727,0.0,0.0,0.0,0.3917714655399322,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361380517482757,-2936.313232421875,304.14453125,0.7957863211631775,0.2061870396137237,0.1865426898002624,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116376593708992,-1948.341796875,304.13836669921875,0.754435658454895,0.1760069727897644,0.1238354668021202,293.15948486328125,297.1499938964844,293.1499938964844,0.3243788480758667,-6156.37939453125,304.15826416015625,0.9990000128746032,0.4655208885669708,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000374048948,-1213.411865234375,295.4309387207031,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.12567138671875,1.0,0.262290209531784,0.7439038753509521,0.7439038753509521,1.0,1.0,-1.1793737411499023,0.4946205615997314,0.6847531199455261,0.2090590745210647,0.0,0.0,0.5637567639350891,50.94390106201172,43.0,42.8736572265625,-12194.3212890625,195.3168182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.103515625,18000.0,0.0,0.0,0.2718980014324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614455938339233,0.5614516139030457,-6.009634944348363e-06,0.0,0.0002759419148787,0.0,0.0,37.01318740844727,0.0,0.0,0.0,0.3917714655399322,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365086436271667,-2941.899169921875,304.1457214355469,0.8029951453208923,0.2072163969278335,0.1874273866415023,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129967719316482,-1966.755859375,304.13995361328125,0.7628347277641296,0.178267017006874,0.1253567636013031,293.1390380859375,297.1499938964844,293.1499938964844,0.315151184797287,-6012.818359375,304.1703491210937,0.9990000128746032,0.4694084525108337,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031533773988,-1212.8619384765625,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.1600036621094,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622314453125,1.0,0.2593716979026794,0.7433717250823975,0.7433717250823975,1.0,1.0,-1.1717816591262815,0.4912017285823822,0.6805799007415771,0.2070835530757904,0.0,0.0,0.559508740901947,49.11555862426758,46.0,42.45730972290039,-12103.4150390625,189.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65155029296875,307.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7265625,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569446086883545,0.5569506287574768,-6.001916517561767e-06,0.0,0.0002781858202069,0.0,0.0,36.57564926147461,0.0,0.0,0.0,0.3904403448104858,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365086436271667,-2941.899169921875,304.1457214355469,0.8029951453208923,0.2072163969278335,0.1874273866415023,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129967719316482,-1966.755859375,304.13995361328125,0.7628347277641296,0.178267017006874,0.1253567636013031,293.1390380859375,297.1499938964844,293.1499938964844,0.315151184797287,-6012.818359375,304.1703491210937,0.9990000128746032,0.4694084525108337,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031533773988,-1212.8619384765625,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.1600036621094,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622314453125,1.0,0.2593716979026794,0.7433717250823975,0.7433717250823975,1.0,1.0,-1.1717816591262815,0.4912017285823822,0.6805799007415771,0.2070835530757904,0.0,0.0,0.559508740901947,49.11555862426758,46.0,42.45730972290039,-12103.4150390625,189.2282257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65155029296875,307.4585876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.7265625,18000.0,0.0,0.0,0.2741090357303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569446086883545,0.5569506287574768,-6.001916517561767e-06,0.0,0.0002781858202069,0.0,0.0,36.57564926147461,0.0,0.0,0.0,0.3904403448104858,4.0,0.0,1.0
