time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370792835950851,-2951.50927734375,304.14617919921875,0.8066997528076172,0.2080317586660385,0.1881698817014694,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146321520209312,-1989.419189453125,304.1405639648437,0.7683612704277039,0.180396169424057,0.1268877238035202,293.1184387207031,297.1499938964844,293.1499938964844,0.3110644221305847,-5951.296875,304.170166015625,0.9990000128746032,0.4738707840442657,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151923514902,-1216.921142578125,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705322265625,1.0,0.2582599520683288,0.7431128621101379,0.7431128621101379,1.0,1.0,-1.1699557304382324,0.4903522729873657,0.6796034574508667,0.2065986841917038,0.0,0.0,0.555844247341156,48.35305404663086,49.0,16.67724609375,-12054.91015625,187.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927490234375,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.203125,18000.0,0.0,0.0,0.2756241261959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496875047683716,0.5496934652328491,-5.9555181906034704e-06,0.0,0.0002797234628815,0.0,0.0,35.70750427246094,0.0,0.0,0.0,0.3879083693027496,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1370792835950851,-2951.50927734375,304.14617919921875,0.8066997528076172,0.2080317586660385,0.1881698817014694,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146321520209312,-1989.419189453125,304.1405639648437,0.7683612704277039,0.180396169424057,0.1268877238035202,293.1184387207031,297.1499938964844,293.1499938964844,0.3110644221305847,-5951.296875,304.170166015625,0.9990000128746032,0.4738707840442657,0.3787206411361694,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151923514902,-1216.921142578125,295.5032653808594,0.4904791712760925,0.050000000745058,0.2321486920118332,291.17047119140625,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705322265625,1.0,0.2582599520683288,0.7431128621101379,0.7431128621101379,1.0,1.0,-1.1699557304382324,0.4903522729873657,0.6796034574508667,0.2065986841917038,0.0,0.0,0.555844247341156,48.35305404663086,49.0,16.67724609375,-12054.91015625,187.1319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927490234375,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.203125,18000.0,0.0,0.0,0.2756241261959076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496875047683716,0.5496934652328491,-5.9555181906034704e-06,0.0,0.0002797234628815,0.0,0.0,35.70750427246094,0.0,0.0,0.0,0.3879083693027496,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378970742225647,-2965.686279296875,304.1460876464844,0.8080303072929382,0.2090103477239608,0.1890230774879455,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160760670900344,-2009.49462890625,304.14129638671875,0.7709686756134033,0.1821748912334442,0.1281256526708603,293.1038513183594,297.1499938964844,293.1499938964844,0.310667484998703,-5947.84033203125,304.1640014648437,0.9990000128746032,0.4776448607444763,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329047098755,-1223.6849365234375,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.1672058105469,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428540587425232,0.7428540587425232,1.0,1.0,-1.1722842454910278,0.4913285374641418,0.680955708026886,0.2071348279714584,0.0,0.0,0.5537009835243225,48.356781005859375,52.0,-0.8595771789550781,-12059.5322265625,187.8749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.919921875,18000.0,0.0,0.0,0.2765783369541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447478890419006,0.5447537899017334,-5.917971066082828e-06,0.0,0.0002806918346323,0.0,0.0,35.094242095947266,0.0,0.0,0.0,0.3860950767993927,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378970742225647,-2965.686279296875,304.1460876464844,0.8080303072929382,0.2090103477239608,0.1890230774879455,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160760670900344,-2009.49462890625,304.14129638671875,0.7709686756134033,0.1821748912334442,0.1281256526708603,293.1038513183594,297.1499938964844,293.1499938964844,0.310667484998703,-5947.84033203125,304.1640014648437,0.9990000128746032,0.4776448607444763,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329047098755,-1223.6849365234375,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.1672058105469,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.25860595703125,0.7428540587425232,0.7428540587425232,1.0,1.0,-1.1722842454910278,0.4913285374641418,0.680955708026886,0.2071348279714584,0.0,0.0,0.5537009835243225,48.356781005859375,52.0,-0.8595771789550781,-12059.5322265625,187.8749389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.919921875,18000.0,0.0,0.0,0.2765783369541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447478890419006,0.5447537899017334,-5.917971066082828e-06,0.0,0.0002806918346323,0.0,0.0,35.094242095947266,0.0,0.0,0.0,0.3860950767993927,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383214294910431,-2973.06884765625,304.1460266113281,0.8079342842102051,0.2094467133283615,0.1894366890192031,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.1169201731681823,-2021.27490234375,304.1413269042969,0.7717475295066833,0.1832621246576309,0.1288372576236724,293.0995483398437,297.1499938964844,293.1499938964844,0.3115500211715698,-5962.87451171875,304.15985107421875,0.9990000128746032,0.4790767431259155,0.3795406222343445,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428258564323,-1227.56201171875,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723083496094,291.16241455078125,1.0,0.2592319846153259,0.7427246570587158,0.7427246570587158,1.0,1.0,-1.1748433113098145,0.4924293160438537,0.6824139952659607,0.2077458053827285,0.0,0.0,0.5531919002532959,48.58776092529297,52.0,-6.572056770324707,-12077.8671875,189.1473999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055419921875,307.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.779296875,18000.0,0.0,0.0,0.2769105434417724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432563424110413,0.543262243270874,-5.905426860408625e-06,0.0,0.0002810290025081,0.0,0.0,34.904354095458984,0.0,0.0,0.0,0.3855338096618652,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387425065040588,-2980.40771484375,304.14599609375,0.8073938488960266,0.2098598033189773,0.1898290365934372,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178856566548347,-2034.7618408203125,304.1411437988281,0.7723205089569092,0.1844523698091507,0.1296470463275909,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550980567932,-5987.4599609375,304.15533447265625,0.9990000128746032,0.4801546335220337,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532797195017,-1231.694091796875,295.5424499511719,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180076599121,0.7425428628921509,0.7425428628921509,1.0,1.0,-1.1782265901565552,0.4938841462135315,0.6843423843383789,0.2085517644882202,0.0,0.0,0.5531445741653442,48.9494514465332,55.0,-11.400789260864258,-12107.181640625,190.9496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.009765625,18000.0,0.0,0.0,0.2771840989589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542529284954071,0.5425351858139038,-5.89766295888694e-06,0.0,0.0002813066239468,0.0,0.0,34.80390167236328,0.0,0.0,0.0,0.3852428793907165,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396201103925705,-2995.780029296875,304.1458435058594,0.8051153421401978,0.2106396257877349,0.1905772387981414,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198235601186752,-2061.8134765625,304.1408996582031,0.7722541689872742,0.1865605860948562,0.1312128454446792,293.0990600585937,297.1499938964844,293.1499938964844,0.317870557308197,-6064.13671875,304.1455383300781,0.9990000128746032,0.4811539649963379,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754896674305,-1240.6990966796875,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625621855258941,0.7421793341636658,0.7421793341636658,1.0,1.0,-1.186907410621643,0.4976356625556946,0.6892717480659485,0.2106373310089111,0.0,0.0,0.5551117062568665,50.03519821166992,58.0,-20.697885513305664,-12199.529296875,195.9324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75,18000.0,0.0,0.0,0.2776916325092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442695617675781,0.5442754626274109,-5.90114586884738e-06,0.0,0.0002818217035382,0.0,0.0,34.97011947631836,0.0,0.0,0.0,0.3857830166816711,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396201103925705,-2995.780029296875,304.1458435058594,0.8051153421401978,0.2106396257877349,0.1905772387981414,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198235601186752,-2061.8134765625,304.1408996582031,0.7722541689872742,0.1865605860948562,0.1312128454446792,293.0990600585937,297.1499938964844,293.1499938964844,0.317870557308197,-6064.13671875,304.1455383300781,0.9990000128746032,0.4811539649963379,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754896674305,-1240.6990966796875,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625621855258941,0.7421793341636658,0.7421793341636658,1.0,1.0,-1.186907410621643,0.4976356625556946,0.6892717480659485,0.2106373310089111,0.0,0.0,0.5551117062568665,50.03519821166992,58.0,-20.697885513305664,-12199.529296875,195.9324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75,18000.0,0.0,0.0,0.2776916325092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442695617675781,0.5442754626274109,-5.90114586884738e-06,0.0,0.0002818217035382,0.0,0.0,34.97011947631836,0.0,0.0,0.0,0.3857830166816711,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.140487715601921,-3010.97021484375,304.1457824707031,0.8015685081481934,0.2113747000694275,0.1912959665060043,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467080473899,-2085.778076171875,304.1410522460937,0.7705855965614319,0.1883774995803833,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246090412139892,-6169.44580078125,304.13580322265625,0.9990000128746032,0.4805295169353485,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986244186758,-1250.1044921875,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657316923141479,0.7418157458305359,0.7418157458305359,1.0,1.0,-1.1975386142730713,0.5022501945495605,0.6952884197235107,0.2132065594196319,0.0,0.0,0.559535801410675,51.53412628173828,61.0,-22.780704498291016,-12328.71484375,202.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.021484375,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508148670196533,0.5508208274841309,-5.936462912359275e-06,0.0,0.0002825207775458,0.0,0.0,35.710426330566406,0.0,0.0,0.0,0.3880302309989929,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.140487715601921,-3010.97021484375,304.1457824707031,0.8015685081481934,0.2113747000694275,0.1912959665060043,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467080473899,-2085.778076171875,304.1410522460937,0.7705855965614319,0.1883774995803833,0.1325637996196746,293.10858154296875,297.1499938964844,293.1499938964844,0.3246090412139892,-6169.44580078125,304.13580322265625,0.9990000128746032,0.4805295169353485,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986244186758,-1250.1044921875,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657316923141479,0.7418157458305359,0.7418157458305359,1.0,1.0,-1.1975386142730713,0.5022501945495605,0.6952884197235107,0.2132065594196319,0.0,0.0,0.559535801410675,51.53412628173828,61.0,-22.780704498291016,-12328.71484375,202.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,307.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.021484375,18000.0,0.0,0.0,0.2783804535865783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508148670196533,0.5508208274841309,-5.936462912359275e-06,0.0,0.0002825207775458,0.0,0.0,35.710426330566406,0.0,0.0,0.0,0.3880302309989929,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413165032863617,-3025.43359375,304.14581298828125,0.7971364855766296,0.2120739072561264,0.1919924765825271,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098994612693,-2107.42822265625,304.1414489746094,0.7678336501121521,0.1900122314691543,0.1337810903787613,293.1250305175781,297.1499938964844,293.1499938964844,0.3328088819980621,-6295.81884765625,304.1268920898437,0.9990000128746032,0.4782542586326599,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216821029782,-1259.403076171875,295.5794982910156,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413420081138611,0.7413420081138611,1.0,1.0,-1.209703803062439,0.5075294971466064,0.7021743059158325,0.2161386460065841,0.0,0.0,0.5658870339393616,53.36983489990234,64.0,-21.19554710388184,-12480.51953125,210.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.544921875,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612961053848267,0.561302125453949,-6.000781013426604e-06,0.0,0.0002836344356182,0.0,0.0,36.95486068725586,0.0,0.0,0.0,0.3917413055896759,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413165032863617,-3025.43359375,304.14581298828125,0.7971364855766296,0.2120739072561264,0.1919924765825271,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098994612693,-2107.42822265625,304.1414489746094,0.7678336501121521,0.1900122314691543,0.1337810903787613,293.1250305175781,297.1499938964844,293.1499938964844,0.3328088819980621,-6295.81884765625,304.1268920898437,0.9990000128746032,0.4782542586326599,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216821029782,-1259.403076171875,295.5794982910156,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649696350097,0.7413420081138611,0.7413420081138611,1.0,1.0,-1.209703803062439,0.5075294971466064,0.7021743059158325,0.2161386460065841,0.0,0.0,0.5658870339393616,53.36983489990234,64.0,-21.19554710388184,-12480.51953125,210.31072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.59283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.544921875,18000.0,0.0,0.0,0.2794778048992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612961053848267,0.561302125453949,-6.000781013426604e-06,0.0,0.0002836344356182,0.0,0.0,36.95486068725586,0.0,0.0,0.0,0.3917413055896759,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421011835336685,-3039.073486328125,304.1459045410156,0.7921115159988403,0.212743192911148,0.1926704794168472,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516687631607,-2127.317138671875,304.1418762207031,0.7643698453903198,0.1915194243192672,0.134908527135849,293.14752197265625,297.1499938964844,293.1499938964844,0.3421411216259002,-6437.912109375,304.1190795898437,0.9990000128746032,0.4743382930755615,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447185996919,-1268.5836181640625,295.5922546386719,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.09619140625,1.0,0.2736318111419678,0.7408682107925415,0.7408682107925415,1.0,1.0,-1.2230499982833862,0.5133388638496399,0.7097110748291016,0.2193638235330581,0.0,0.0,0.5738102197647095,55.48305130004883,52.0,-18.064678192138672,-12646.6865234375,219.2827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.251953125,18000.0,0.0,0.0,0.2811447381973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751611590385437,0.5751672387123108,-6.091499926696997e-06,0.0,0.0002853261539712,0.0,0.0,38.66990661621094,0.0,0.0,0.0,0.3967505097389221,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421011835336685,-3039.073486328125,304.1459045410156,0.7921115159988403,0.212743192911148,0.1926704794168472,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516687631607,-2127.317138671875,304.1418762207031,0.7643698453903198,0.1915194243192672,0.134908527135849,293.14752197265625,297.1499938964844,293.1499938964844,0.3421411216259002,-6437.912109375,304.1190795898437,0.9990000128746032,0.4743382930755615,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447185996919,-1268.5836181640625,295.5922546386719,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5759582519531,291.09619140625,1.0,0.2736318111419678,0.7408682107925415,0.7408682107925415,1.0,1.0,-1.2230499982833862,0.5133388638496399,0.7097110748291016,0.2193638235330581,0.0,0.0,0.5738102197647095,55.48305130004883,52.0,-18.064678192138672,-12646.6865234375,219.2827911376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.251953125,18000.0,0.0,0.0,0.2811447381973266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751611590385437,0.5751672387123108,-6.091499926696997e-06,0.0,0.0002853261539712,0.0,0.0,38.66990661621094,0.0,0.0,0.0,0.3967505097389221,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424194574356079,-3044.538330078125,304.1460876464844,0.7924271821975708,0.2130847871303558,0.1929720342159271,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251826584339141,-2135.95458984375,304.1422119140625,0.7652357816696167,0.1922550350427627,0.1354230940341949,293.1585388183594,297.1499938964844,293.1499938964844,0.3427295982837677,-6444.4560546875,304.123779296875,0.9990000128746032,0.4722003936767578,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.0033540679141879,-1272.2001953125,295.6004943847656,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0941467285156,1.0,0.2734692096710205,0.7406312823295593,0.7406312823295593,1.0,1.0,-1.2242439985275269,0.5138034224510193,0.7104406356811523,0.2196835130453109,0.0,0.0,0.5779607892036438,55.53814697265625,52.0,-8.160594940185547,-12699.6396484375,219.8135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80816650390625,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.70703125,18000.0,0.0,0.0,0.282198041677475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830796360969543,0.5830857753753662,-6.145696715975646e-06,0.0,0.0002863951376639,0.0,0.0,39.68301010131836,0.0,0.0,0.0,0.3996449112892151,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425744891166687,-3046.960205078125,304.1465148925781,0.7948700785636902,0.2134377062320709,0.1932587921619415,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256616562604904,-2142.32470703125,304.14276123046875,0.7680879831314087,0.1929995119571685,0.1359195858240127,293.1647644042969,297.1499938964844,293.1499938964844,0.3398178219795227,-6396.81591796875,304.1338806152344,0.9990000128746032,0.47086101770401,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604868222028,-1274.142333984375,295.61651611328125,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.1047668457031,1.0,0.2721141278743744,0.7403650879859924,0.7403650879859924,1.0,1.0,-1.22134530544281,0.512465238571167,0.7088801264762878,0.2189496755599975,0.0,0.0,0.5804036855697632,54.832275390625,40.0,13.021697998046877,-12719.6376953125,217.33428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684936523437,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.21875,18000.0,0.0,0.0,0.2833192646503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899149179458618,0.5899211168289185,-6.198866230988642e-06,0.0,0.0002875330392271,0.0,0.0,40.604339599609375,0.0,0.0,0.0,0.4021724760532379,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426029205322265,-3046.6162109375,304.1476135253906,0.8048145771026611,0.2141690850257873,0.1937999278306961,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263839900493621,-2151.56787109375,304.1439819335937,0.7787173390388489,0.1945523619651794,0.1369029730558395,293.1592712402344,297.1499938964844,293.1499938964844,0.3261615335941314,-6181.24658203125,304.1622314453125,0.9990000128746032,0.471550852060318,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656791783869,-1274.219482421875,295.6639099121094,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398326396942139,0.7398326396942139,1.0,1.0,-1.206356644630432,0.5057379007339478,0.7006186842918396,0.2152009755373001,0.0,0.0,0.5793656706809998,51.76311492919922,43.0,46.93558883666992,-12642.0146484375,205.87501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.46875,18000.0,0.0,0.0,0.2853995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593453586101532,0.5934597849845886,-6.248605586733902e-06,0.0,0.0002896442310884,0.0,0.0,41.20574569702149,0.0,0.0,0.0,0.4037032127380371,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426029205322265,-3046.6162109375,304.1476135253906,0.8048145771026611,0.2141690850257873,0.1937999278306961,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263839900493621,-2151.56787109375,304.1439819335937,0.7787173390388489,0.1945523619651794,0.1369029730558395,293.1592712402344,297.1499938964844,293.1499938964844,0.3261615335941314,-6181.24658203125,304.1622314453125,0.9990000128746032,0.471550852060318,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656791783869,-1274.219482421875,295.6639099121094,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.806640625,293.54296875,291.1445617675781,1.0,0.2662933766841888,0.7398326396942139,0.7398326396942139,1.0,1.0,-1.206356644630432,0.5057379007339478,0.7006186842918396,0.2152009755373001,0.0,0.0,0.5793656706809998,51.76311492919922,43.0,46.93558883666992,-12642.0146484375,205.87501525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.46875,18000.0,0.0,0.0,0.2853995263576507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593453586101532,0.5934597849845886,-6.248605586733902e-06,0.0,0.0002896442310884,0.0,0.0,41.20574569702149,0.0,0.0,0.0,0.4037032127380371,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.1943810731172561,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934869766235,0.0,0.1379684805870056,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759338378906,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1777038574219,0.0,0.0,0.7393001914024353,0.7393001914024353,1.0,1.0,-1.1971909999847412,0.5016236305236816,0.6955673694610596,0.2127906382083892,0.0,0.0,0.0,49.79196166992188,60.0,39.89207077026367,-12534.4169921875,198.79983520507807,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,307.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844594240188599,0.5844656229019165,-6.205316822160967e-06,0.0,0.0,0.0,0.0,40.1269760131836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.1943810731172561,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868934869766235,0.0,0.1379684805870056,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759338378906,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1777038574219,0.0,0.0,0.7393001914024353,0.7393001914024353,1.0,1.0,-1.1971909999847412,0.5016236305236816,0.6955673694610596,0.2127906382083892,0.0,0.0,0.0,49.79196166992188,60.0,39.89207077026367,-12534.4169921875,198.79983520507807,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75390625,307.6298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18083.216796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844594240188599,0.5844656229019165,-6.205316822160967e-06,0.0,0.0,0.0,0.0,40.1269760131836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7643737792969,0.0,0.0,0.0007975098560564,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.000270072632702,292.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94403076171875,0.0,0.0,0.0005721469060517,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0017400217475369,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,0.0012811082415282,291.2115783691406,294.1499938964844,263.1513671875,261.58953857421875,279.403564453125,289.6939392089844,291.17413330078125,0.0,0.0,0.4435801208019256,0.4435801208019256,1.0,1.0,-0.0056112576276063,0.0042893635109066,0.0013218941166996,-0.0125769777223467,0.0,0.0,0.0,-0.0308336354792118,60.0,-77.52142333984375,-0.0,-2.133107955160085e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.091655436314248e-18,-9.094101409385566e-18,2.4463745447220748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7643737792969,0.0,0.0,0.0007975098560564,293.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.000270072632702,292.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94403076171875,0.0,0.0,0.0005721469060517,292.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.787841796875,0.0,0.0,0.0017400217475369,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5244140625,0.0,0.0,0.0012811082415282,291.2115783691406,294.1499938964844,263.1513671875,261.58953857421875,279.403564453125,289.6939392089844,291.17413330078125,0.0,0.0,0.4435801208019256,0.4435801208019256,1.0,1.0,-0.0056112576276063,0.0042893635109066,0.0013218941166996,-0.0125769777223467,0.0,0.0,0.0,-0.0308336354792118,60.0,-77.52142333984375,-0.0,-2.133107955160085e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.091655436314248e-18,-9.094101409385566e-18,2.4463745447220748e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7158203125,0.0,0.0,0.000114247573947,293.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001039104827214,292.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8951110839844,0.0,0.0,8.747415995458141e-05,292.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338562011719,0.0,0.0,0.0001462170766899,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032043457031,0.0,0.0,0.0004929066053591,291.2118530273437,294.1499938964844,263.1530456542969,261.5899353027344,279.07598876953125,286.8048400878906,291.1694641113281,0.0,0.0,0.2957200706005096,0.2957200706005096,1.0,1.0,-0.0011338084004819,0.001324585522525,-0.0001907770929392,-0.0136222252622246,0.0,0.0,0.0,-0.0080564823001623,60.0,-62.51504898071289,-0.0,-8.76438477348529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.5007514917984926e-20,-2.761553137883366e-20,2.6080160569519504e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6993408203125,0.0,0.0,9.448081254959106e-05,293.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.91117412922904e-05,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8775634765625,0.0,0.0,7.34529530745931e-05,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72320556640625,0.0,0.0,0.0001000938646029,292.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48876953125,0.0,0.0,0.0004701434227172,291.21197509765625,294.1499938964844,263.1553955078125,261.5909118652344,278.9290771484375,284.04205322265625,291.16766357421875,0.0,0.0,0.1478600353002548,0.1478600353002548,1.0,1.0,-0.0010046851821243,0.000387251668144,0.000617433572188,-0.0145555473864078,0.0,0.0,0.0,-0.0077019468881189,60.0,-35.495460510253906,-0.0,-6.88377355118064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.107076513697398e-21,-7.650837439160171e-21,2.543760723514381e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6838684082031,0.0,0.0,9.40304234973155e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.900733857648449e-05,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609619140625,0.0,0.0,7.313388778129593e-05,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,9.903513273457064e-05,292.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4746398925781,0.0,0.0,0.0004696481919381,291.21209716796875,294.1499938964844,263.1583251953125,261.5924377441406,278.78839111328125,281.5937194824219,291.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015291627496,1.9414084562185972e-08,0.0010015097213909,-0.0149697065353393,0.0,0.0,0.0,-0.0078233508393168,60.0,-25.09897422790528,-0.0,-6.84390499827714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925520870558379e-21,7.518886783380191e-21,-2.593366316718596e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684875488281,0.0,0.0,9.402794967172667e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.90148982964456e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.844482421875,0.0,0.0,7.313281821552664e-05,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7045288085937,0.0,0.0,9.901646990329029e-05,292.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605712890625,0.0,0.0,0.0004696840478572,291.2121887207031,294.1499938964844,263.1618957519531,261.59454345703125,278.6490783691406,279.4280700683594,291.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919968985,6.0884364216917675e-09,0.0010019139153882,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-21.311038970947266,-0.0,-6.84424676933304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923929921128278e-21,7.520472482152105e-21,-2.596542359075437e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6380310058594,0.0,0.0,9.405098535353318e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.903933823807164e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81182861328125,0.0,0.0,7.31507534510456e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,9.9040444183629e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,0.000469799968414,291.21240234375,294.1499938964844,263.1707458496094,261.60028076171875,278.374267578125,275.8191833496094,291.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.446496963500977,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9239020522502185e-21,7.520498331546249e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6380310058594,0.0,0.0,9.405098535353318e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.903933823807164e-05,292.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.81182861328125,0.0,0.0,7.31507534510456e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,9.9040444183629e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,0.000469799968414,291.21240234375,294.1499938964844,263.1707458496094,261.60028076171875,278.374267578125,275.8191833496094,291.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.446496963500977,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9239020522502185e-21,7.520498331546249e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,9.407805191585794e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.906785271596164e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7795715332031,0.0,0.0,7.317181007238105e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,9.906895138556138e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,0.0004699352430179,291.21258544921875,294.1499938964844,263.18182373046875,261.6080322265625,278.1044311523437,272.99884033203125,291.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20328140258789,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6079406738281,0.0,0.0,9.407805191585794e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,9.906785271596164e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7795715332031,0.0,0.0,7.317181007238105e-05,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,9.906895138556138e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4051513671875,0.0,0.0,0.0004699352430179,291.21258544921875,294.1499938964844,263.18182373046875,261.6080322265625,278.1044311523437,272.99884033203125,291.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20328140258789,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57818603515625,0.0,0.0,9.410871280124412e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.9100150691811e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476806640625,0.0,0.0,7.319565338548273e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498107910156,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,0.0004700884455814,291.2127380371094,294.1499938964844,263.1949462890625,261.6176147460937,277.8395080566406,270.7974853515625,291.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16908073425293,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57818603515625,0.0,0.0,9.410871280124412e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.9100150691811e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476806640625,0.0,0.0,7.319565338548273e-05,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498107910156,0.0,0.0,9.910123480949552e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,0.0004700884455814,291.2127380371094,294.1499938964844,263.1949462890625,261.6176147460937,277.8395080566406,270.7974853515625,291.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16908073425293,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,9.41427133511752e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.9135962955188e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,7.322209421545267e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,9.913703252095728e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,0.0004702583246398,291.212890625,294.1499938964844,263.2099914550781,261.6289367675781,277.5794677734375,269.0826721191406,291.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160385131835938,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
