time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,9.41427133511752e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.9135962955188e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161865234375,0.0,0.0,7.322209421545267e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319885253906,0.0,0.0,9.913703252095728e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510437011719,0.0,0.0,0.0004702583246398,291.212890625,294.1499938964844,263.2099914550781,261.6289367675781,277.5794677734375,269.0826721191406,291.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160385131835938,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53424072265625,0.0,0.0,9.41608741413802e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.915509872371332e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005615234375,0.0,0.0,7.323622412513942e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231384277344,0.0,0.0,9.915616101352498e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.000470349099487,291.21295166015625,294.1499938964844,263.2181701660156,261.6352233886719,277.4512634277344,268.3739318847656,291.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.1571102142334,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5197448730469,0.0,0.0,9.417976980330424e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.91749984677881e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6850280761719,0.0,0.0,7.325092155952007e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6143798828125,0.0,0.0,9.917605348164216e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.000470443512313,291.2130126953125,294.1499938964844,263.226806640625,261.641845703125,277.3242492675781,267.7493591308594,291.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153791427612305,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.49102783203125,0.0,0.0,9.421960567124188e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.92169589153491e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,7.328190258704126e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,9.921799937728792e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0004706425243057,291.2131042480469,294.1499938964844,263.2452392578125,261.6562194824219,277.0737609863281,266.71533203125,291.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14655113220215,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.49102783203125,0.0,0.0,9.421960567124188e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.92169589153491e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,7.328190258704126e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5969543457031,0.0,0.0,9.921799937728792e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981872558594,0.0,0.0,0.0004706425243057,291.2131042480469,294.1499938964844,263.2452392578125,261.6562194824219,277.0737609863281,266.71533203125,291.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14655113220215,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,9.426189353689551e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.926150232786311e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62384033203125,0.0,0.0,7.331479719141498e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,9.926253551384434e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0004708538181148,291.21319580078125,294.1499938964844,263.26513671875,261.67193603515625,276.82794189453125,265.91632080078125,291.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138351440429688,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.462646484375,0.0,0.0,9.426189353689551e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.926150232786311e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62384033203125,0.0,0.0,7.331479719141498e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5797424316406,0.0,0.0,9.926253551384434e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0004708538181148,291.21319580078125,294.1499938964844,263.26513671875,261.67193603515625,276.82794189453125,265.91632080078125,291.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138351440429688,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,9.430629870621487e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.930826490744948e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,7.33493288862519e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,9.930928354151548e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004710756475105,291.2132568359375,294.1499938964844,263.2864074707031,261.6888122558594,276.5867919921875,265.301513671875,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12920570373535,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346008300781,0.0,0.0,9.430629870621487e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.930826490744948e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5937805175781,0.0,0.0,7.33493288862519e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,9.930928354151548e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004710756475105,291.2132568359375,294.1499938964844,263.2864074707031,261.6888122558594,276.5867919921875,265.301513671875,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.12920570373535,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,9.43524282774888e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.9356853752397e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640563964844,0.0,0.0,7.338521390920505e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458679199219,0.0,0.0,9.935785783454776e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,0.0004713061498478,291.2133178710937,294.1499938964844,263.308837890625,261.7067565917969,276.3501892089844,264.8309936523437,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119159698486328,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068603515625,0.0,0.0,9.43524282774888e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.9356853752397e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5640563964844,0.0,0.0,7.338521390920505e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5458679199219,0.0,0.0,9.935785783454776e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,0.0004713061498478,291.2133178710937,294.1499938964844,263.308837890625,261.7067565917969,276.3501892089844,264.8309936523437,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.119159698486328,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.39312744140625,0.0,0.0,9.43760242080316e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.938170842360704e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54931640625,0.0,0.0,7.340356387430802e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5375366210937,0.0,0.0,9.93827052298002e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2085876464844,0.0,0.0,0.0004714240203611,291.2133178710937,294.1499938964844,263.3204650878906,261.7160949707031,276.23358154296875,264.6397399902344,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.113813400268555,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37945556640625,0.0,0.0,9.439989662496372e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.940685413312168e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53466796875,0.0,0.0,7.342213211813942e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5292358398437,0.0,0.0,9.94078436633572e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.0004715433169621,291.2133178710937,294.1499938964844,263.3323059082031,261.72564697265625,276.1181030273437,264.47332763671875,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10825729370117,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,9.444828901905566e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.94578149402514e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5056457519531,0.0,0.0,7.345976337091997e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,9.945879719452932e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004717850533779,291.2133178710937,294.1499938964844,263.356689453125,261.7453308105469,275.89044189453125,264.2035217285156,291.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09654426574707,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35235595703125,0.0,0.0,9.444828901905566e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.94578149402514e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5056457519531,0.0,0.0,7.345976337091997e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.51275634765625,0.0,0.0,9.945879719452932e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004717850533779,291.2133178710937,294.1499938964844,263.356689453125,261.7453308105469,275.89044189453125,264.2035217285156,291.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09654426574707,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,9.449716162635012e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.950929234037176e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,7.349778024945408e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,9.951026004273444e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0004720292345155,291.2132873535156,294.1499938964844,263.3818054199219,261.76568603515625,275.6672058105469,264.0023803710937,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08405303955078,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255615234375,0.0,0.0,9.449716162635012e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.950929234037176e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769287109375,0.0,0.0,7.349778024945408e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,9.951026004273444e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0004720292345155,291.2132873535156,294.1499938964844,263.3818054199219,261.76568603515625,275.6672058105469,264.0023803710937,291.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08405303955078,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.454607788939028e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.95608133962378e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,7.353582623181865e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,9.956177382264286e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0004722736484836,291.2132263183594,294.1499938964844,263.4075622558594,261.7865600585937,275.4482727050781,263.85467529296875,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.070819854736328,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.454607788939028e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,9.95608133962378e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44854736328125,0.0,0.0,7.353582623181865e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,9.956177382264286e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0004722736484836,291.2132263183594,294.1499938964844,263.4075622558594,261.7865600585937,275.4482727050781,263.85467529296875,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.070819854736328,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,9.459459397476166e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.96119124465622e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,7.357356662396342e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,9.961286559700966e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.0004725160251837,291.213134765625,294.1499938964844,263.4337463378906,261.8078308105469,275.23358154296875,263.74822998046875,291.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.0568790435791,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,9.459459397476166e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.96119124465622e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,7.357356662396342e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644470214844,0.0,0.0,9.961286559700966e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985107421875,0.0,0.0,0.0004725160251837,291.213134765625,294.1499938964844,263.4337463378906,261.8078308105469,275.23358154296875,263.74822998046875,291.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.0568790435791,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598876953125,0.0,0.0,9.46185682551004e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.963716729544105e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40655517578125,0.0,0.0,7.359220762737095e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45654296875,0.0,0.0,9.963810589397326e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0004726358165498,291.21307373046875,294.1499938964844,263.44696044921875,261.818603515625,275.1278381347656,263.7075500488281,291.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049650192260746,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,9.464228060096502e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.966213838197292e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3927307128906,0.0,0.0,7.361065217992291e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,9.966307698050514e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.0004727542691398,291.2130126953125,294.1499938964844,263.46026611328125,261.82940673828125,275.0231018066406,263.6738586425781,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04225730895996,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,9.468870848650111e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.971104009309784e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,9.971196413971484e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0004729862557724,291.212890625,294.1499938964844,263.4869384765625,261.8511047363281,274.8167724609375,263.6239929199219,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02699279785156,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22137451171875,0.0,0.0,9.468870848650111e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.971104009309784e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330749511719,0.0,0.0,9.971196413971484e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.0004729862557724,291.212890625,294.1499938964844,263.4869384765625,261.8511047363281,274.8167724609375,263.6239929199219,291.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02699279785156,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,9.47334847296588e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.975819557439536e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,9.975911234505476e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,0.0004732099187094,291.21270751953125,294.1499938964844,263.5136413574219,261.8728332519531,274.614501953125,263.593017578125,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.011119842529297,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,9.47334847296588e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.975819557439536e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176330566406,0.0,0.0,9.975911234505476e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,0.0004732099187094,291.21270751953125,294.1499938964844,263.5136413574219,261.8728332519531,274.614501953125,263.593017578125,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.011119842529297,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.477622370468453e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.980321192415432e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,9.980411414289848e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0004734234826173,291.2124938964844,294.1499938964844,263.54022216796875,261.8944091796875,274.4162292480469,263.5764465332031,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99467658996582,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710205078125,0.0,0.0,9.477622370468453e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.980321192415432e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,9.980411414289848e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,0.0004734234826173,291.2124938964844,294.1499938964844,263.54022216796875,261.8944091796875,274.4162292480469,263.5764465332031,291.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99467658996582,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,9.48166343732737e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.984577627619728e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,7.374626147793606e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,9.984667121898384e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0004736253758892,291.2122497558594,294.1499938964844,263.5665283203125,261.915771484375,274.2218933105469,263.5707092285156,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.977712631225582,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,9.48166343732737e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.984577627619728e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848205566406,0.0,0.0,7.374626147793606e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,9.984667121898384e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0004736253758892,291.2122497558594,294.1499938964844,263.5665283203125,261.915771484375,274.2218933105469,263.5707092285156,291.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.977712631225582,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13397216796875,0.0,0.0,9.483595931669696e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,9.986613440560176e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27166748046875,0.0,0.0,7.376129360636696e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797607421875,0.0,0.0,9.98670220724307e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712829589844,0.0,0.0,0.0004737219423986,291.21209716796875,294.1499938964844,263.5795593261719,261.9263000488281,274.1261901855469,263.5710754394531,291.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.969057083129883,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,9.485471673542634e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.988588863052428e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,7.37758819013834e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,9.98867762973532e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600830078125,0.0,0.0,0.0004738156567327,291.2119445800781,294.1499938964844,263.5924377441406,261.9367370605469,274.03143310546875,263.5731811523437,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.960309982299805,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,9.489057265454905e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.99236581264995e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.99245312414132e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.000473994819913,291.2116394042969,294.1499938964844,263.6177673339844,261.9571838378906,273.8447570800781,263.5816345214844,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.942602157592773,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,9.489057265454905e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.99236581264995e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326354980469,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,9.99245312414132e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378967285156,0.0,0.0,0.000473994819913,291.2116394042969,294.1499938964844,263.6177673339844,261.9571838378906,273.8447570800781,263.5816345214844,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.942602157592773,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.492425306234507e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.995912841986863e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,9.995999425882474e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0004741630982607,291.2112731933594,294.1499938964844,263.6424255371094,261.9769897460937,273.66180419921875,263.59442138671875,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92470932006836,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,9.492425306234507e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.995912841986863e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,9.995999425882474e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,0.0004741630982607,291.2112731933594,294.1499938964844,263.6424255371094,261.9769897460937,273.66180419921875,263.59442138671875,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92470932006836,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,9.495577978668734e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.999233589041978e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,9.999318717746064e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0004743205790873,291.2108459472656,294.1499938964844,263.6662292480469,261.9960327148437,273.48248291015625,263.6102600097656,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9067611694336,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498352050781,0.0,0.0,9.495577978668734e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.999233589041978e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1815795898437,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32830810546875,0.0,0.0,9.999318717746064e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8941955566406,0.0,0.0,0.0004743205790873,291.2108459472656,294.1499938964844,263.6662292480469,261.9960327148437,273.48248291015625,263.6102600097656,290.9990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.9067611694336,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
