time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.498513827566056e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001000232587102,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,7.387731602648273e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0001000241027213,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727111816406,0.0,0.0,0.0004744672914966,291.2103881835937,294.1499938964844,263.68902587890625,262.01416015625,273.3067626953125,263.6281433105469,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88886833190918,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,9.498513827566056e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001000232587102,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,7.387731602648273e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0001000241027213,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8727111816406,0.0,0.0,0.0004744672914966,291.2103881835937,294.1499938964844,263.68902587890625,262.01416015625,273.3067626953125,263.6281433105469,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.88886833190918,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,9.49990062508732e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001000378688331,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,7.388810627162457e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0001000387055682,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.862060546875,0.0,0.0,0.000474536587717,291.21014404296875,294.1499938964844,263.70001220703125,262.0228576660156,273.2202453613281,263.6376037597656,290.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.879976272583008,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,9.50123358052224e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001000519114313,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316223144531,0.0,0.0,7.389847451122478e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996826171875,0.0,0.0,0.0001000527336145,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,0.000474603177281,291.2098999023437,294.1499938964844,263.710693359375,262.0312805175781,273.1345520019531,263.64727783203125,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87114143371582,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,9.503740875516088e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001000783231575,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001000791380647,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0004747284692712,291.2093505859375,294.1499938964844,263.7310485839844,262.0472106933594,272.9657592773437,263.6669311523437,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853702545166016,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.980224609375,0.0,0.0,9.503740875516088e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,0.0001000783231575,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001000791380647,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304138183594,0.0,0.0,0.0004747284692712,291.2093505859375,294.1499938964844,263.7310485839844,262.0472106933594,272.9657592773437,263.6669311523437,290.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.853702545166016,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,9.506047354079784e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001001026175799,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001001034252112,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,0.0004748437204398,291.2087707519531,294.1499938964844,263.75,262.0618896484375,272.80029296875,263.6866760253906,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.8366641998291,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,9.506047354079784e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001001026175799,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,7.393590931314975e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001001034252112,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095703125,0.0,0.0,0.0004748437204398,291.2087707519531,294.1499938964844,263.75,262.0618896484375,272.80029296875,263.6866760253906,290.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.8366641998291,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,9.508150833426043e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001001247801468,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001001255805022,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0004749488434754,291.2081298828125,294.1499938964844,263.7681579589844,262.0757751464844,272.6380920410156,263.7061462402344,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.819955825805664,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93505859375,0.0,0.0,9.508150833426043e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001001247801468,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001001255805022,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0004749488434754,291.2081298828125,294.1499938964844,263.7681579589844,262.0757751464844,272.6380920410156,263.7061462402344,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.819955825805664,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,9.510091331321746e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001001452183118,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,7.396737055387348e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,0.0001001460113911,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0004750458174385,291.2074279785156,294.1499938964844,263.7862548828125,262.0895690917969,272.4790954589844,263.7253112792969,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.803037643432617,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,9.510091331321746e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001001452183118,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.034912109375,0.0,0.0,7.396737055387348e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,0.0001001460113911,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0004750458174385,291.2074279785156,294.1499938964844,263.7862548828125,262.0895690917969,272.4790954589844,263.7253112792969,290.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.4232651137151615e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.803037643432617,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,9.511026291875167e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001001550699584,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231018066406,0.0,0.0,7.397463923553005e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,0.0001001558557618,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584533691406,0.0,0.0,0.0004750925290863,291.2070617675781,294.1499938964844,263.7953186035156,262.0964050292969,272.4007873535156,263.7348327636719,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.794464111328125,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89080810546875,0.0,0.0,9.5119554316625e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001001648561214,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,7.398186426144093e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0001001656346488,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0004751389496959,291.2066955566406,294.1499938964844,263.8043212890625,262.1032409667969,272.3232727050781,263.7442626953125,290.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.785844802856445,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,9.513830445939676e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001001846103463,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,7.399645255645737e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0001001853815978,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.00047523266403,291.2059020996094,294.1499938964844,263.82232666015625,262.1167907714844,272.1705322265625,263.76300048828125,290.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.7685489654541,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,9.513830445939676e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0001001846103463,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,7.399645255645737e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0001001853815978,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283935546875,0.0,0.0,0.00047523266403,291.2059020996094,294.1499938964844,263.82232666015625,262.1167907714844,272.1705322265625,263.76300048828125,290.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.7685489654541,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84747314453125,0.0,0.0,9.515785495750606e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001002052013063,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,7.40116520319134e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,0.0001002059580059,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086181640625,0.0,0.0,0.000475330336485,291.2050476074219,294.1499938964844,263.8402404785156,262.1302185058594,272.02081298828125,263.7815856933594,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75130271911621,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84747314453125,0.0,0.0,9.515785495750606e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0001002052013063,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649963378906,0.0,0.0,7.40116520319134e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037048339844,0.0,0.0,0.0001002059580059,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086181640625,0.0,0.0,0.000475330336485,291.2050476074219,294.1499938964844,263.8402404785156,262.1302185058594,272.02081298828125,263.7815856933594,290.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75130271911621,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,9.517872240394354e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0001002271819743,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001002279313979,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68902587890625,0.0,0.0,0.0004754346155095,291.2041320800781,294.1499938964844,263.85809326171875,262.1435546875,271.87408447265625,263.800048828125,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.734241485595703,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,9.517872240394354e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0001002271819743,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001002279313979,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68902587890625,0.0,0.0,0.0004754346155095,291.2041320800781,294.1499938964844,263.85809326171875,262.1435546875,271.87408447265625,263.800048828125,290.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.734241485595703,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,9.520121238892898e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001002508724923,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,0.00010025161464,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66961669921875,0.0,0.0,0.0004755469853989,291.2031555175781,294.1499938964844,263.8758850097656,262.1567687988281,271.73028564453125,263.81842041015625,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71745109558105,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,9.520121238892898e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001002508724923,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9195861816406,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773681640625,0.0,0.0,0.00010025161464,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66961669921875,0.0,0.0,0.0004755469853989,291.2031555175781,294.1499938964844,263.8758850097656,262.1567687988281,271.73028564453125,263.81842041015625,290.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71745109558105,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945251464844,0.0,0.0,9.521310130367056e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0001002634016913,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.0,7.405462383758277e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,0.000100264136563,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600036621094,0.0,0.0,0.0004756063863169,291.20263671875,294.1499938964844,263.8847351074219,262.163330078125,271.6595153808594,263.8275451660156,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.709178924560547,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840881347656,0.0,0.0,9.522541949991135e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0001002763747237,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,7.406420627376065e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643371582031,0.0,0.0,0.0001002771023195,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0004756679409183,291.2021179199219,294.1499938964844,263.8935852050781,262.1698913574219,271.58941650390625,263.8366394042969,290.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.700986862182617,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,9.525124914944172e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001003035795292,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.000100304307125,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0004757970164064,291.2010192871094,294.1499938964844,263.91119384765625,262.1828918457031,271.4512939453125,263.85479736328125,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684850692749023,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76336669921875,0.0,0.0,9.525124914944172e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001003035795292,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8750915527344,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.000100304307125,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0004757970164064,291.2010192871094,294.1499938964844,263.91119384765625,262.1828918457031,271.4512939453125,263.85479736328125,290.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.684850692749023,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74285888671875,0.0,0.0,9.527849761070684e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001003322759061,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0001003329962259,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0004759331350214,291.19989013671875,294.1499938964844,263.9286804199219,262.19580078125,271.3159484863281,263.87286376953125,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66902732849121,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.74285888671875,0.0,0.0,9.527849761070684e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,0.0001003322759061,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0001003329962259,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6125183105469,0.0,0.0,0.0004759331350214,291.19989013671875,294.1499938964844,263.9286804199219,262.19580078125,271.3159484863281,263.87286376953125,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66902732849121,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225341796875,0.0,0.0,9.530686656944454e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.000100362158264,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,0.0001003628640319,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0004760748706758,291.1986694335937,294.1499938964844,263.94610595703125,262.2086181640625,271.1833190917969,263.8908386230469,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.653472900390625,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225341796875,0.0,0.0,9.530686656944454e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.000100362158264,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,0.0001003628640319,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0004760748706758,291.1986694335937,294.1499938964844,263.94610595703125,262.2086181640625,271.1833190917969,263.8908386230469,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.653472900390625,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,9.533607226330788e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001003929210128,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001003936195047,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0004762207972817,291.1973876953125,294.1499938964844,263.9634094238281,262.2213134765625,271.0533752441406,263.9087219238281,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63813781738281,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,9.533607226330788e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001003929210128,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001003936195047,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,0.0004762207972817,291.1973876953125,294.1499938964844,263.9634094238281,262.2213134765625,271.0533752441406,263.9087219238281,290.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63813781738281,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923828125,0.0,0.0,9.53509152168408e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001004085570457,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992553710937,0.0,0.0,7.416181324515492e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070861816406,0.0,0.0,0.0001004092482617,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,0.0004762949538417,291.1967163085937,294.1499938964844,263.9720153808594,262.2276611328125,270.9893798828125,263.9176330566406,290.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63054084777832,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68243408203125,0.0,0.0,9.53658891376108e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0001004243313218,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78863525390625,0.0,0.0,7.417346205329522e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.100830078125,0.0,0.0,0.0001004250152618,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570068359375,0.0,0.0,0.0004763697797898,291.196044921875,294.1499938964844,263.9805908203125,262.23394775390625,270.9260559082031,263.926513671875,290.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62298011779785,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,9.53962080529891e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001004562582238,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,7.41970434319228e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0001004569421638,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.538818359375,0.0,0.0,0.0004765212652273,291.1946105957031,294.1499938964844,263.9976501464844,262.2464904785156,270.80126953125,263.9441833496094,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.607967376708984,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,9.53962080529891e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001004562582238,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,7.41970434319228e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0001004569421638,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.538818359375,0.0,0.0,0.0004765212652273,291.1946105957031,294.1499938964844,263.9976501464844,262.2464904785156,270.80126953125,263.9441833496094,290.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.607967376708984,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,9.542706538923083e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001004887672024,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,0.0001004894365905,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0004766754573211,291.1931457519531,294.1499938964844,264.0146179199219,262.2589416503906,270.67901611328125,263.9617614746094,290.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59310340881348,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430969238281,0.0,0.0,9.542706538923083e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001004887672024,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760803222656,0.0,0.0,0.0001004894365905,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,0.0004766754573211,291.1931457519531,294.1499938964844,264.0146179199219,262.2589416503906,270.67901611328125,263.9617614746094,290.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.59310340881348,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,9.545870125293732e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001005220838123,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001005227459245,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0004768334911204,291.19158935546875,294.1499938964844,264.03143310546875,262.27130126953125,270.5592041015625,263.9792175292969,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57841682434082,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
