time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236877441406,0.0,0.0,9.545870125293732e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001005220838123,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72589111328125,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001005227459245,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0004768334911204,291.19158935546875,294.1499938964844,264.03143310546875,262.27130126953125,270.5592041015625,263.9792175292969,290.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57841682434082,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,9.549151582177728e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000100556644611,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,0.0001005572994472,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852294921875,0.0,0.0,0.0004769974329974,291.1899719238281,294.1499938964844,264.048095703125,262.2835693359375,270.4418334960937,263.9965515136719,290.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.5639762878418,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,9.549151582177728e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000100556644611,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,0.0001005572994472,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852294921875,0.0,0.0,0.0004769974329974,291.1899719238281,294.1499938964844,264.048095703125,262.2835693359375,270.4418334960937,263.9965515136719,290.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.5639762878418,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948791503906,0.0,0.0,9.550854883855207e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001005745871225,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6951599121094,0.0,0.0,7.428442040691152e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456237792969,0.0,0.0,0.0001005752419587,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764099121094,0.0,0.0,0.0004770825325977,291.18914794921875,294.1499938964844,264.056396484375,262.2897033691406,270.38409423828125,264.0051574707031,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.55688095092773,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,9.552612027619034e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001005930971587,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03961181640625,0.0,0.0,0.0001005937447189,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0004771703388541,291.18829345703125,294.1499938964844,264.06463623046875,262.2957763671875,270.326904296875,264.0137634277344,290.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.54988670349121,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,9.556330769555645e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001006322636385,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,0.0001006328966468,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0004773561377078,291.1865234375,294.1499938964844,264.0810546875,262.30792236328125,270.2142333984375,264.0308532714844,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53627014160156,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,9.556330769555645e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001006322636385,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.027587890625,0.0,0.0,0.0001006328966468,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,0.0004773561377078,291.1865234375,294.1499938964844,264.0810546875,262.30792236328125,270.2142333984375,264.0308532714844,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53627014160156,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477294921875,0.0,0.0,9.56040239543654e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001006751408567,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,0.000100675773865,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.000477559515275,291.1846923828125,294.1499938964844,264.0972900390625,262.3199768066406,270.1037902832031,264.0478210449219,290.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.523303985595703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477294921875,0.0,0.0,9.56040239543654e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001006751408567,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448669433594,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0156555175781,0.0,0.0,0.000100675773865,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329528808594,0.0,0.0,0.000477559515275,291.1846923828125,294.1499938964844,264.0972900390625,262.3199768066406,270.1037902832031,264.0478210449219,290.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.523303985595703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,9.564936044625938e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0001007228856906,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250305175781,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,0.0001007235114229,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0004777860303875,291.18280029296875,294.1499938964844,264.1133728027344,262.3319702148437,269.9955444335937,264.0646667480469,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.511201858520508,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,9.564936044625938e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.0001007228856906,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6250305175781,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038146972656,0.0,0.0,0.0001007235114229,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0004777860303875,291.18280029296875,294.1499938964844,264.1133728027344,262.3319702148437,269.9955444335937,264.0646667480469,290.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.511201858520508,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,9.570051042828708e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001007767568808,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,7.443372305715457e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0001007773753372,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0004780415620189,291.1808166503906,294.1499938964844,264.1292724609375,262.3439025878906,269.8894958496094,264.08135986328125,290.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.500185012817383,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,9.570051042828708e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001007767568808,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053466796875,0.0,0.0,7.443372305715457e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0001007773753372,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0004780415620189,291.1808166503906,294.1499938964844,264.1292724609375,262.3439025878906,269.8894958496094,264.08135986328125,290.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.500185012817383,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,9.572866838425398e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001008064209599,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5955810546875,0.0,0.0,7.445562368957326e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,0.0001008070321404,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0004781822499353,291.1798095703125,294.1499938964844,264.1371765136719,262.349853515625,269.8373413085937,264.08966064453125,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447152256965,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.49518203735352,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49237060546875,0.0,0.0,9.575883450452238e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001008381877909,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858764648437,0.0,0.0,7.4479088652879e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98028564453125,0.0,0.0,0.0001008387916954,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,0.0004783329495694,291.17877197265625,294.1499938964844,264.14501953125,262.35577392578125,269.7857666015625,264.0979309082031,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.490550994873047,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742431640625,0.0,0.0,9.58253804128617e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001009082625387,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001009088664432,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,0.000478665344417,291.1766357421875,294.1499938964844,264.1605834960937,262.3675842285156,269.68408203125,264.1143798828125,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.482419967651367,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742431640625,0.0,0.0,9.58253804128617e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0001009082625387,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665283203125,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001009088664432,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,0.000478665344417,291.1766357421875,294.1499938964844,264.1605834960937,262.3675842285156,269.68408203125,264.1143798828125,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.482419967651367,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,9.590167610440405e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001009886109386,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95703125,0.0,0.0,0.0001009892075671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0004790464881807,291.1744384765625,294.1499938964844,264.1759948730469,262.3793334960937,269.5844116210937,264.1307067871094,290.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47607040405273,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,9.590167610440405e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001009886109386,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95703125,0.0,0.0,0.0001009892075671,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3485412597656,0.0,0.0,0.0004790464881807,291.1744384765625,294.1499938964844,264.1759948730469,262.3793334960937,269.5844116210937,264.1307067871094,290.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47607040405273,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,9.598891483619808e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001010804917314,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283203125,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.000101081073808,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0004794823180418,291.1721496582031,294.1499938964844,264.1911926269531,262.3910217285156,269.4866943359375,264.1468811035156,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.471818923950195,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383239746094,0.0,0.0,9.598891483619808e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001010804917314,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283203125,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.000101081073808,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33203125,0.0,0.0,0.0004794823180418,291.1721496582031,294.1499938964844,264.1911926269531,262.3910217285156,269.4866943359375,264.1468811035156,290.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.471818923950195,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001011850690701,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0001011856511468,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31561279296875,0.0,0.0,0.0004799783928319,291.1697692871094,294.1499938964844,264.2062072753906,262.4026794433594,269.3909606933594,264.1629333496094,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.469865798950195,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001011850690701,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0001011856511468,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31561279296875,0.0,0.0,0.0004799783928319,291.1697692871094,294.1499938964844,264.2062072753906,262.4026794433594,269.3909606933594,264.1629333496094,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.469865798950195,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4117431640625,0.0,0.0,9.614273585611954e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001012424690998,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5,0.0,0.0,7.477767212549224e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.92828369140625,0.0,0.0,0.0001012430511764,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0004802506882697,291.1685791015625,294.1499938964844,264.213623046875,262.40850830078125,269.34381103515625,264.1709289550781,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719847954807847e-09,0.0010244133882224,-0.0218950435519218,0.0,0.0,0.0,-0.0091356169432401,60.0,-18.4698429107666,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,9.620055789127946e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.000101303368865,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,7.482265209546313e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0001013039363897,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.000480539543787,291.1673278808594,294.1499938964844,264.22100830078125,262.414306640625,269.2971496582031,264.1788635253906,290.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791870342861331e-09,0.0010250291088595,-0.0220836419612169,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.47044563293457,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,9.632654837332666e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001014360459521,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0001014366134768,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0004811689141206,291.1648254394531,294.1499938964844,264.235595703125,262.4258728027344,269.2051696777344,264.19464111328125,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.473596572875977,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38543701171875,0.0,0.0,9.632654837332666e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001014360459521,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720153808594,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0001014366134768,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831420898437,0.0,0.0,0.0004811689141206,291.1648254394531,294.1499938964844,264.235595703125,262.4258728027344,269.2051696777344,264.19464111328125,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.473596572875977,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,9.646647231420502e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534912109375,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001015839588944,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.0004818679299205,291.1622009277344,294.1499938964844,264.25,262.4373779296875,269.1149597167969,264.21026611328125,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47952079772949,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,9.646647231420502e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0001015833986457,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4534912109375,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998107910156,0.0,0.0,0.0001015839588944,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,0.0004818679299205,291.1622009277344,294.1499938964844,264.25,262.4373779296875,269.1149597167969,264.21026611328125,290.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123094280028e-09,0.0010278613772243,-0.0229509528726339,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.47952079772949,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001017411486827,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885192871094,0.0,0.0,0.0001017417016555,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0004826161894015,291.1595153808594,294.1499938964844,264.2631530761719,262.4479675292969,269.0265197753906,264.2256164550781,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48817253112793,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,9.661626972956584e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0001017411486827,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43511962890625,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885192871094,0.0,0.0,0.0001017417016555,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0004826161894015,291.1595153808594,294.1499938964844,264.2631530761719,262.4479675292969,269.0265197753906,264.2256164550781,290.5534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48817253112793,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,9.677119669504464e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001019042974803,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001019048431771,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,0.0004833901184611,291.1567687988281,294.1499938964844,264.274169921875,262.456787109375,268.9397888183594,264.2400817871094,290.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.499406814575195,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335266113281,0.0,0.0,9.677119669504464e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001019042974803,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168395996094,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772277832031,0.0,0.0,0.0001019048431771,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,0.0004833901184611,291.1567687988281,294.1499938964844,264.274169921875,262.456787109375,268.9397888183594,264.2400817871094,290.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.499406814575195,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,9.68504318734631e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001019877381622,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716125488281,0.0,0.0,0.0001019882838591,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,0.0004837859014514,291.15533447265625,294.1499938964844,264.2789001464844,262.4605712890625,268.8970642089844,264.2468566894531,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.505949020385746,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,9.693072934169322e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001020722993416,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.398681640625,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,0.0001020728377625,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,0.0004841870395466,291.1539001464844,294.1499938964844,264.2831115722656,262.46392822265625,268.8547058105469,264.25323486328125,290.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.513038635253903,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,9.709419100545348e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001022449723677,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,0.0004850035766139,291.1509704589844,294.1499938964844,264.2901916503906,262.46954345703125,268.77117919921875,264.2648620605469,290.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.528751373291016,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,9.709419100545348e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001022444339469,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001022449723677,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,0.0004850035766139,291.1509704589844,294.1499938964844,264.2901916503906,262.46954345703125,268.77117919921875,264.2648620605469,290.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.528751373291016,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,9.726089047035202e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001024199809762,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627014160156,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,0.0001024205121211,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,0.0004858362954109,291.14794921875,294.1499938964844,264.2955322265625,262.47369384765625,268.6891174316406,264.2747802734375,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54642868041992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825622558594,0.0,0.0,9.726089047035202e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001024199809762,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627014160156,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8435974121094,0.0,0.0,0.0001024205121211,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,0.0004858362954109,291.14794921875,294.1499938964844,264.2955322265625,262.47369384765625,268.6891174316406,264.2747802734375,290.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54642868041992,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
