time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657470703125,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001025980745907,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,0.0001025985984597,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0004866810922976,291.14483642578125,294.1499938964844,264.2992248535156,262.4765319824219,268.6085205078125,264.28289794921875,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56580924987793,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2657470703125,0.0,0.0,9.743000555317848e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001025980745907,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8324584960937,0.0,0.0,0.0001025985984597,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,0.0004866810922976,291.14483642578125,294.1499938964844,264.2992248535156,262.4765319824219,268.6085205078125,264.28289794921875,290.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56580924987793,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,9.760066313901916e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001027777907438,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001027783073368,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0004875336016993,291.1416320800781,294.1499938964844,264.3014221191406,262.4781799316406,268.529296875,264.28924560546875,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.586641311645508,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,9.760066313901916e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001027777907438,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271179199219,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001027783073368,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0004875336016993,291.1416320800781,294.1499938964844,264.3014221191406,262.4781799316406,268.529296875,264.28924560546875,290.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.586641311645508,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406921386719,0.0,0.0,9.768627933226526e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001028679471346,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182678222656,0.0,0.0,7.597821240779012e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001028684637276,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490478515625,0.0,0.0,0.0004879612533841,291.1399841308594,294.1499938964844,264.302001953125,262.47857666015625,268.4902038574219,264.2917785644531,290.4674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.597530364990234,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323913574219,0.0,0.0,9.777190280146895e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0001029581180773,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81024169921875,0.0,0.0,0.0001029586273944,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413269042969,0.0,0.0,0.0004883889923803,291.1383361816406,294.1499938964844,264.30224609375,262.47869873046875,268.45147705078125,264.2938842773437,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.608673095703125,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158508300781,0.0,0.0,9.794265497475864e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001031379360938,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001031384381349,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0004892419674433,291.1349792480469,294.1499938964844,264.3018798828125,262.4782409667969,268.3749084472656,264.29693603515625,290.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.63157844543457,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158508300781,0.0,0.0,9.794265497475864e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001031379360938,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001031384381349,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0004892419674433,291.1349792480469,294.1499938964844,264.3018798828125,262.4782409667969,268.3749084472656,264.29693603515625,290.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.63157844543457,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,9.811180643737316e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001033160588121,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,0.0001033165608532,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106872558594,0.0,0.0,0.0004900869098491,291.1315002441406,294.1499938964844,264.3004150390625,262.4768981933594,268.29962158203125,264.29852294921875,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65509796142578,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.19940185546875,0.0,0.0,9.811180643737316e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001033160588121,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745056152344,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,0.0001033165608532,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106872558594,0.0,0.0,0.0004900869098491,291.1315002441406,294.1499938964844,264.3004150390625,262.4768981933594,268.29962158203125,264.29852294921875,290.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65509796142578,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001034911983879,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,0.000103491693153,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,0.0004909177077934,291.1279602050781,294.1499938964844,264.2980041503906,262.47479248046875,268.2255554199219,264.2987365722656,290.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67890930175781,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830444335937,0.0,0.0,9.827812027651817e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001034911983879,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,0.000103491693153,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.095458984375,0.0,0.0,0.0004909177077934,291.1279602050781,294.1499938964844,264.2980041503906,262.47479248046875,268.2255554199219,264.2987365722656,290.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.67890930175781,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,9.844030137173831e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,0.0001036624744301,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.000491727842018,291.12432861328125,294.1499938964844,264.2947692871094,262.4720153808594,268.1526794433594,264.2977600097656,290.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70267677307129,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,9.844030137173831e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.000103661986941,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660827636719,0.0,0.0,0.0001036624744301,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.000491727842018,291.12432861328125,294.1499938964844,264.2947692871094,262.4720153808594,268.1526794433594,264.2977600097656,290.40777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.70267677307129,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586303710937,0.0,0.0,9.851941285887732e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0001037453039316,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312927246094,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0001037457914208,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,0.0004921230720356,291.1224670410156,294.1499938964844,264.2928771972656,262.4704284667969,268.1166687011719,264.2968444824219,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71444320678711,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1505126953125,0.0,0.0,9.859696729108693e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001038269765558,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22271728515625,0.0,0.0,7.668652688153088e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550964355469,0.0,0.0,0.000103827456769,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.0004925104440189,291.12060546875,294.1499938964844,264.2908630371094,262.4687194824219,268.0809631347656,264.29571533203125,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.726058959960938,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,9.874669194687158e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001039846392814,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,7.680297130718827e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001039851194946,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,0.000493258354254,291.1167907714844,294.1499938964844,264.286376953125,262.4649658203125,268.0104064941406,264.2927551269531,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963525281544209e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.74870109558105,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,9.874669194687158e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0001039846392814,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,7.680297130718827e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001039851194946,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,0.000493258354254,291.1167907714844,294.1499938964844,264.286376953125,262.4649658203125,268.0104064941406,264.2927551269531,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963525281544209e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.74870109558105,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,9.888796193990856e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.0001041338837239,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,0.0004939640639349,291.1128845214844,294.1499938964844,264.2815246582031,262.4609069824219,267.9409484863281,264.2890625,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.770214080810547,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183166503906,0.0,0.0,9.888796193990856e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001041334180627,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18865966796875,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.0001041338837239,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352478027344,0.0,0.0,0.0004939640639349,291.1128845214844,294.1499938964844,264.2815246582031,262.4609069824219,267.9409484863281,264.2890625,290.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.770214080810547,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,9.901924931909888e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001042716685333,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717529296875,0.0,0.0,7.701496360823512e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,0.0001042721341946,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,0.0004946198896504,291.10888671875,294.1499938964844,264.2763671875,262.4566345214844,267.8725891113281,264.2847595214844,290.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550644947215,1.2303046581507717e-08,0.0010550522711127,-0.0312747918069362,0.0,0.0,0.0,-0.0109119582921266,60.0,-18.79021644592285,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,9.901924931909888e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001042716685333,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717529296875,0.0,0.0,7.701496360823512e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72222900390625,0.0,0.0,0.0001042721341946,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,0.0004946198896504,291.10888671875,294.1499938964844,264.2763671875,262.4566345214844,267.8725891113281,264.2847595214844,290.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550644947215,1.2303046581507717e-08,0.0010550522711127,-0.0312747918069362,0.0,0.0,0.0,-0.0109119582921266,60.0,-18.79021644592285,-0.0,-7.589583361777842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001043978554662,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055236816406,0.0,0.0,0.0004952184972353,291.10479736328125,294.1499938964844,264.27105712890625,262.4522705078125,267.80535888671875,264.280029296875,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452301412224642e-08,0.0010563285322859,-0.0316653363406658,0.0,0.0,0.0,-0.0109859500080347,60.0,-18.8083438873291,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0864562988281,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001043978554662,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0055236816406,0.0,0.0,0.0004952184972353,291.10479736328125,294.1499938964844,264.27105712890625,262.4522705078125,267.80535888671875,264.280029296875,290.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452301412224642e-08,0.0010563285322859,-0.0316653363406658,0.0,0.0,0.0,-0.0109859500080347,60.0,-18.8083438873291,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785217285156,0.0,0.0,9.919419244397432e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.000104455903056,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1465759277344,0.0,0.0,7.715103129157797e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,0.0001044563614414,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981384277344,0.0,0.0,0.0004954938194714,291.10272216796875,294.1499938964844,264.26837158203125,262.4500732421875,267.77215576171875,264.27752685546875,290.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096026860272e-08,0.0010569156147539,-0.0318449884653091,0.0,0.0,0.0,-0.0110199870541691,60.0,-18.816553115844727,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,9.924587357090786e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.000104510327219,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.700439453125,0.0,0.0,0.0001045107783284,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0004957519704475,291.1006164550781,294.1499938964844,264.2657165527344,262.4479064941406,267.7392272949219,264.2749938964844,290.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585333664105748e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110518997535109,60.0,-18.82415580749512,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,9.933822730090468e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001046075849444,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895446777344,0.0,0.0,0.0001046080287778,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,0.000496213324368,291.0963439941406,294.1499938964844,264.2605285644531,262.4436950683594,267.67413330078125,264.2698059082031,290.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.837383270263672,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,9.933822730090468e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001046075849444,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12158203125,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6895446777344,0.0,0.0,0.0001046080287778,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,0.000496213324368,291.0963439941406,294.1499938964844,264.2605285644531,262.4436950683594,267.67413330078125,264.2698059082031,290.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-18.837383270263672,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03924560546875,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001046882243826,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10504150390625,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001046886682161,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0004965958651155,291.0920104980469,294.1499938964844,264.255615234375,262.439697265625,267.61016845703125,264.2646789550781,290.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.84756851196289,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03924560546875,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,0.0001046882243826,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10504150390625,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001046886682161,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0004965958651155,291.0920104980469,294.1499938964844,264.255615234375,262.439697265625,267.61016845703125,264.2646789550781,290.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-18.84756851196289,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,9.947445505531503e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001047510450007,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,0.0001047514815581,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0004968938301317,291.0875549316406,294.1499938964844,264.2510681152344,262.4360656738281,267.5472717285156,264.2596740722656,290.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001438754487e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930286511778,60.0,-18.85439682006836,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0236511230469,0.0,0.0,9.947445505531503e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001047510450007,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,0.0001047514815581,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,0.0004968938301317,291.0875549316406,294.1499938964844,264.2510681152344,262.4360656738281,267.5472717285156,264.2596740722656,290.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599131928756,1.287001438754487e-08,0.0010599003871902,-0.0327582620084285,0.0,0.0,0.0,-0.0111930286511778,60.0,-18.85439682006836,-0.0,-7.659497924805694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001047951300279,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,7.740157161606476e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001047955593094,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004971029702574,291.0830383300781,294.1499938964844,264.2470397949219,262.432861328125,267.4854431152344,264.2550048828125,290.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.85759353637696,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0001047951300279,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,7.740157161606476e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,0.0001047955593094,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0004971029702574,291.0830383300781,294.1499938964844,264.2470397949219,262.432861328125,267.4854431152344,264.2550048828125,290.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603589471429,1.2922134473569713e-08,0.0010603460250422,-0.0328946262598037,0.0,0.0,0.0,-0.011218867264688,60.0,-18.85759353637696,-0.0,-7.665941126333564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.953006519936024e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0001048096091835,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641174316406,0.0,0.0,7.74122672737576e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,0.000104810038465,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252014160156,0.0,0.0,0.0004971716552972,291.08074951171875,294.1499938964844,264.2452697753906,262.4314880371094,267.4549865722656,264.2528381347656,290.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605053976178,1.2939246119003656e-08,0.0010604923591017,-0.0329393930733203,0.0,0.0,0.0,-0.0112273497506976,60.0,-18.857669830322266,-0.0,-7.668057122600659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99273681640625,0.0,0.0,9.953969129128382e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001048197518684,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,7.74197542341426e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.646240234375,0.0,0.0,0.0001048201811499,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179992675781,0.0,0.0,0.0004972197930328,291.07843017578125,294.1499938964844,264.2436828613281,262.4302673339844,267.4247436523437,264.2507629394531,290.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060607843101,1.2951225869528573e-08,0.0010605949210003,-0.0329707376658916,0.0,0.0,0.0,-0.0112332897260785,60.0,-18.85689163208008,-0.0,-7.66953860420472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773864746094,0.0,0.0,9.954458073480056e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001048249105224,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398254394531,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0004972442402504,291.07373046875,294.1499938964844,264.2411193847656,262.4283447265625,267.3651123046875,264.2471008300781,290.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.8523063659668,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773864746094,0.0,0.0,9.954458073480056e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,0.0001048249105224,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0398254394531,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0004972442402504,291.07373046875,294.1499938964844,264.2411193847656,262.4283447265625,267.3651123046875,264.2471008300781,290.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957279693637249e-08,0.0010606467258185,-0.0329865738749504,0.0,0.0,0.0,-0.0112362904474139,60.0,-18.8523063659668,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,9.952904656529428e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001048085468937,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,7.741147419437766e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247253417969,0.0,0.0,0.0001048089616233,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0004971666494384,291.0689392089844,294.1499938964844,264.239501953125,262.4272155761719,267.3066101074219,264.24420166015625,290.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604938725009,1.2937880100594157e-08,0.0010604808339849,-0.0329358205199241,0.0,0.0,0.0,-0.0112266736105084,60.0,-18.843170166015625,-0.0,-7.667888013429548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
