time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,9.952904656529428e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0001048085468937,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,7.741147419437766e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247253417969,0.0,0.0,0.0001048089616233,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8893737792969,0.0,0.0,0.0004971666494384,291.0689392089844,294.1499938964844,264.239501953125,262.4272155761719,267.3066101074219,264.24420166015625,290.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604938725009,1.2937880100594157e-08,0.0010604808339849,-0.0329358205199241,0.0,0.0,0.0,-0.0112266736105084,60.0,-18.843170166015625,-0.0,-7.667888013429548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,9.949372906703502e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001047713594743,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,7.738400745438412e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0001047717742039,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,0.0004969902220182,291.0640869140625,294.1499938964844,264.2389221191406,262.4269714355469,267.2491149902344,264.2420349121094,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601172689348,1.2893836220939649e-08,0.0010601043468341,-0.0328205898404121,0.0,0.0,0.0,-0.0112048396840691,60.0,-18.82994270324707,-0.0,-7.662442413902681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,9.949372906703502e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001047713594743,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,7.738400745438412e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0001047717742039,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,0.0004969902220182,291.0640869140625,294.1499938964844,264.2389221191406,262.4269714355469,267.2491149902344,264.2420349121094,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601172689348,1.2893836220939649e-08,0.0010601043468341,-0.0328205898404121,0.0,0.0,0.0,-0.0112048396840691,60.0,-18.82994270324707,-0.0,-7.662442413902681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.943655459210277e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000104711165477,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,7.733953680144623e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033020019531,0.0,0.0,0.0001047115656547,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,0.0004967046552337,291.05914306640625,294.1499938964844,264.23956298828125,262.4277648925781,267.1928100585937,264.2409362792969,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059507834725,1.282256434365081e-08,0.0010594950290396,-0.0326341167092323,0.0,0.0,0.0,-0.0111695071682333,60.0,-18.811464309692383,-0.0,-7.653634526150199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.943655459210277e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.000104711165477,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,7.733953680144623e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033020019531,0.0,0.0,0.0001047115656547,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86102294921875,0.0,0.0,0.0004967046552337,291.05914306640625,294.1499938964844,264.23956298828125,262.4277648925781,267.1928100585937,264.2409362792969,290.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059507834725,1.282256434365081e-08,0.0010594950290396,-0.0326341167092323,0.0,0.0,0.0,-0.0111695071682333,60.0,-18.811464309692383,-0.0,-7.653634526150199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,9.940067684510724e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001046733814291,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,7.731163350399584e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001046737816068,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,0.0004965254338458,291.056640625,294.1499938964844,264.2403564453125,262.4285888671875,267.1650695800781,264.2407531738281,290.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591254103928,1.2777836566613132e-08,0.0010591127211228,-0.0325170941650867,0.0,0.0,0.0,-0.0111473351716995,60.0,-18.80058860778809,-0.0,-7.64810934583693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169006347656,0.0,0.0,9.935876005329192e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001046292454702,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,7.727902993792668e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,0.0001046296456479,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8469543457031,0.0,0.0,0.0004963160608895,291.0541076660156,294.1499938964844,264.24151611328125,262.4296875,267.1376342773437,264.24090576171875,290.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586786083877,1.2725595688323212e-08,0.0010586659191176,-0.0323804095387458,0.0,0.0,0.0,-0.0111214369535446,60.0,-18.788312911987305,-0.0,-7.641658328338964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,9.926110215019436e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001045264070853,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.000104526799987,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.000495828280691,291.04901123046875,294.1499938964844,264.2449645996094,262.432861328125,267.08349609375,264.2419738769531,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603875276795408e-08,0.0010576252825558,-0.0320619381964206,0.0,0.0,0.0,-0.0110610956326127,60.0,-18.7606201171875,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,9.926110215019436e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001045264070853,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9604187011719,0.0,0.0,7.720307621639222e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.000104526799987,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329772949219,0.0,0.0,0.000495828280691,291.04901123046875,294.1499938964844,264.2449645996094,262.432861328125,267.08349609375,264.2419738769531,290.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603875276795408e-08,0.0010576252825558,-0.0320619381964206,0.0,0.0,0.0,-0.0110610956326127,60.0,-18.7606201171875,-0.0,-7.626639586533204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871765136719,0.0,0.0,9.914415568346158e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001044032687786,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,7.711211947025731e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57135009765625,0.0,0.0,0.0001044036544044,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.0004952441668137,291.0438232421875,294.1499938964844,264.25,262.4373779296875,267.0306701660156,264.24462890625,290.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391512975,1.2458132303549974e-08,0.0010563790565356,-0.0316805951297283,0.0,0.0,0.0,-0.0109888445585966,60.0,-18.72744369506836,-0.0,-7.608675645087716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871765136719,0.0,0.0,9.914415568346158e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001044032687786,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,7.711211947025731e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57135009765625,0.0,0.0,0.0001044036544044,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.0004952441668137,291.0438232421875,294.1499938964844,264.25,262.4373779296875,267.0306701660156,264.24462890625,290.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056391512975,1.2458132303549974e-08,0.0010563790565356,-0.0316805951297283,0.0,0.0,0.0,-0.0109888445585966,60.0,-18.72744369506836,-0.0,-7.608675645087716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,9.90216140053235e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001042742223944,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001042746080202,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,0.0004946319968439,291.0386047363281,294.1499938964844,264.2574462890625,262.44403076171875,266.9788818359375,264.2486267089844,290.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.691082000732425,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724670410156,0.0,0.0,9.90216140053235e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001042742223944,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001042746080202,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,0.0004946319968439,291.0386047363281,294.1499938964844,264.2574462890625,262.44403076171875,266.9788818359375,264.2486267089844,290.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.691082000732425,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,9.890801447909324e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001041546056512,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,7.692845247220248e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,0.000104154984001,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0004940645885653,291.03326416015625,294.1499938964844,264.26788330078125,262.45330810546875,266.9284362792969,264.2550048828125,290.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163831719647078e-08,0.001053862622939,-0.0309105031192302,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.652875900268555,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,9.890801447909324e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001041546056512,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,7.692845247220248e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502014160156,0.0,0.0,0.000104154984001,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914733886719,0.0,0.0,0.0004940645885653,291.03326416015625,294.1499938964844,264.26788330078125,262.45330810546875,266.9284362792969,264.2550048828125,290.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538747301325,1.2163831719647078e-08,0.001053862622939,-0.0309105031192302,0.0,0.0,0.0,-0.0108429472893476,60.0,-18.652875900268555,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,9.885369945550336e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001040974166244,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,7.688620826229453e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544921875,0.0,0.0,0.0001040977876982,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846069335937,0.0,0.0,0.0004937932826578,291.03057861328125,294.1499938964844,264.274169921875,262.4588928222656,266.9035949707031,264.2588806152344,290.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096142754103312e-08,0.0010532836895436,-0.0307333786040544,0.0,0.0,0.0,-0.0108093908056616,60.0,-18.633548736572266,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,9.880293509922922e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001040439601638,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.898681640625,0.0,0.0,7.684672164032236e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5396423339844,0.0,0.0,0.0001040443312376,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,0.0004935397300869,291.0278625488281,294.1499938964844,264.2810974121094,262.4650573730469,266.8791198730469,264.2634582519531,290.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032873364375972e-08,0.0010527428239583,-0.0305678118020296,0.0,0.0,0.0,-0.0107780257239937,60.0,-18.61416244506836,-0.0,-7.556379699735771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,9.870897338259964e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001039450071402,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,7.67736419220455e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0001039453782141,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0004930704017169,291.0223999023437,294.1499938964844,264.2968139648437,262.47906494140625,266.8309326171875,264.274169921875,290.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915760822489574e-08,0.00105174141936,-0.0302613414824008,0.0,0.0,0.0,-0.0107199680060148,60.0,-18.57542610168457,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,9.870897338259964e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001039450071402,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,7.67736419220455e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52911376953125,0.0,0.0,0.0001039453782141,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0004930704017169,291.0223999023437,294.1499938964844,264.2968139648437,262.47906494140625,266.8309326171875,264.274169921875,290.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915760822489574e-08,0.00105174141936,-0.0302613414824008,0.0,0.0,0.0,-0.0107199680060148,60.0,-18.57542610168457,-0.0,-7.542009683447759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.862732258625329e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001038590344251,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,0.000103859390947,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0004926625406369,291.0168762207031,294.1499938964844,264.3148803710937,262.4951171875,266.7840576171875,264.28741455078125,290.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53716278076172,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.862732258625329e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001038590344251,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,7.67101373639889e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,0.000103859390947,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505798339844,0.0,0.0,0.0004926625406369,291.0168762207031,294.1499938964844,264.3148803710937,262.4951171875,266.7840576171875,264.28741455078125,290.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.53716278076172,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001037880501826,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0004923258093185,291.0112609863281,294.1499938964844,264.3349914550781,262.5130310058594,266.7384338378906,264.3029479980469,290.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49982452392578,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,9.855991083895788e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0001037880501826,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001037884067045,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0004923258093185,291.0112609863281,294.1499938964844,264.3349914550781,262.5130310058594,266.7384338378906,264.3029479980469,290.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49982452392578,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,9.85079605015926e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001037333495332,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0004920663195662,291.0055847167969,294.1499938964844,264.3569641113281,262.5325622558594,266.6940612792969,264.3206481933594,290.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463848114013672,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,9.85079605015926e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,0.0001037333495332,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.0001037336987792,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,0.0004920663195662,291.0055847167969,294.1499938964844,264.3569641113281,262.5325622558594,266.6940612792969,264.3206481933594,290.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.463848114013672,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,9.848832269199193e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001037126712617,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.492431640625,0.0,0.0,0.0001037130205077,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,0.0004919682978652,291.0027160644531,294.1499938964844,264.3685607910156,262.5429077148437,266.67236328125,264.33026123046875,290.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.446531295776367,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77154541015625,0.0,0.0,9.84727594186552e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001036962858051,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8234558105469,0.0,0.0,7.658992399228737e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001036966277752,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.710205078125,0.0,0.0,0.0004918905324302,290.99981689453125,294.1499938964844,264.38055419921875,262.5535583496094,266.6510009765625,264.3403625488281,290.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.429691314697266,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,9.84544021775946e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,0.0004917988553643,290.9939880371094,294.1499938964844,264.4055480957031,262.5757751464844,266.6091613769531,264.36181640625,290.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39752197265625,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,9.84544021775946e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0001036769535858,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086242675781,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,0.0001036772955558,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,0.0004917988553643,290.9939880371094,294.1499938964844,264.4055480957031,262.5757751464844,266.6091613769531,264.36181640625,290.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39752197265625,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001036755711538,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0004917922778986,290.9880676269531,294.1499938964844,264.43170166015625,262.5990600585937,266.56854248046875,264.3848876953125,290.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36763381958008,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432861328125,0.0,0.0,9.845308522926643e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001036755711538,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7938537597656,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001036759058479,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,0.0004917922778986,290.9880676269531,294.1499938964844,264.43170166015625,262.5990600585937,266.56854248046875,264.3848876953125,290.0331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36763381958008,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,0.0004918626509606,290.9820861816406,294.1499938964844,264.45880126953125,262.6231384277344,266.5291748046875,264.4093933105469,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34002685546875,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,9.84671714832075e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001036904068314,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001036907415254,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,0.0004918626509606,290.9820861816406,294.1499938964844,264.45880126953125,262.6231384277344,266.5291748046875,264.4093933105469,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.34002685546875,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152709960937,0.0,0.0,9.849358320934698e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001037182300933,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,0.0004919946077279,290.9760437011719,294.1499938964844,264.4866027832031,262.6478881835937,266.49102783203125,264.43511962890625,290.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.314434051513672,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152709960937,0.0,0.0,9.849358320934698e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001037182300933,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,0.0001037185575114,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,0.0004919946077279,290.9760437011719,294.1499938964844,264.4866027832031,262.6478881835937,266.49102783203125,264.43511962890625,290.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.314434051513672,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082824707031,0.0,0.0,9.850991773419082e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001037354304571,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572326660156,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0001037357578752,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,0.0004920762148685,290.9729919433594,294.1499938964844,264.5007019042969,262.6604309082031,266.4724426269531,264.4483947753906,289.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.3022403717041,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013244628906,0.0,0.0,9.852723451331258e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001037536640069,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.000103753991425,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.0004921627114526,290.96990966796875,294.1499938964844,264.5149230957031,262.67303466796875,266.4541320800781,264.4618835449219,289.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29028511047364,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,0.0004923418746329,290.96368408203125,294.1499938964844,264.54345703125,262.69842529296875,266.4183959960937,264.4893798828125,289.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.266714096069336,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,9.856309770839287e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001037914335029,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,0.000103791753645,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307373046875,0.0,0.0,0.0004923418746329,290.96368408203125,294.1499938964844,264.54345703125,262.69842529296875,266.4183959960937,264.4893798828125,289.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.266714096069336,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
