time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6735534667969,0.0,0.0,9.860027057584376e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.000103830898297,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0004925275570712,290.9573974609375,294.1499938964844,264.5720520019531,262.7238464355469,266.3838195800781,264.51739501953125,289.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.243392944335938,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6735534667969,0.0,0.0,9.860027057584376e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0001038305781548,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209167480469,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.000103830898297,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0004925275570712,290.9573974609375,294.1499938964844,264.5720520019531,262.7238464355469,266.3838195800781,264.51739501953125,289.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.243392944335938,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,9.863847662927584e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001038708214764,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0001038711343426,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0004927184199914,290.9510498046875,294.1499938964844,264.6004638671875,262.74908447265625,266.35040283203125,264.5456848144531,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.220338821411133,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,9.863847662927584e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001038708214764,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064819335937,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,0.0001038711343426,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0004927184199914,290.9510498046875,294.1499938964844,264.6004638671875,262.74908447265625,266.35040283203125,264.5456848144531,289.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.220338821411133,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,9.867746121017262e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001039118797052,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001039121852954,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0004929131828248,290.9446105957031,294.1499938964844,264.62841796875,262.77392578125,266.3182067871094,264.57403564453125,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19767570495605,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,9.867746121017262e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001039118797052,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001039121852954,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0004929131828248,290.9446105957031,294.1499938964844,264.62841796875,262.77392578125,266.3182067871094,264.57403564453125,289.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19767570495605,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390991210937,0.0,0.0,9.869717177934945e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001039326307363,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,7.676446693949401e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,0.0001039329363266,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,0.0004930116701871,290.9413452148437,294.1499938964844,264.6421813964844,262.7861328125,266.3025207519531,264.588134765625,289.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.1865177154541,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322326660156,0.0,0.0,9.871697693597524e-05,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001039534909068,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,7.677987014176324e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38287353515625,0.0,0.0,0.000103953796497,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784606933594,0.0,0.0,0.0004931106232106,290.9380798339844,294.1499938964844,264.6557312011719,262.7981872558594,266.2870788574219,264.6021728515625,289.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.175479888916016,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,9.875678370008244e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001039954149746,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0004933094605803,290.9314880371094,294.1499938964844,264.68218994140625,262.8216857910156,266.2569580078125,264.6298828125,289.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15387535095215,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,9.875678370008244e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001039954149746,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,0.0004933094605803,290.9314880371094,294.1499938964844,264.68218994140625,262.8216857910156,266.2569580078125,264.6298828125,289.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15387535095215,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,9.879665594780818e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.000104037404526,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.552490234375,0.0,0.0,0.0004935086471959,290.9248352050781,294.1499938964844,264.70751953125,262.8441772460937,266.22784423828125,264.6569519042969,289.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13300895690918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,9.879665594780818e-05,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.000104037404526,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492004394531,0.0,0.0,7.684183947276324e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.552490234375,0.0,0.0,0.0004935086471959,290.9248352050781,294.1499938964844,264.70751953125,262.8441772460937,266.22784423828125,264.6569519042969,289.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13300895690918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,9.88363681244664e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001040792267303,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0004937070189043,290.9180908203125,294.1499938964844,264.73150634765625,262.8655090332031,266.19976806640625,264.68310546875,289.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11298942565918,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,9.88363681244664e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,0.0001040792267303,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.635009765625,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53955078125,0.0,0.0,0.0004937070189043,290.9180908203125,294.1499938964844,264.73150634765625,262.8655090332031,266.19976806640625,264.68310546875,289.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.11298942565918,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.887570195132868e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.000104120648757,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0001041209397953,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0004939035279676,290.9112854003906,294.1499938964844,264.75396728515625,262.88543701171875,266.172607421875,264.7080993652344,289.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.093944549560547,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.887570195132868e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.000104120648757,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410949707031,0.0,0.0,0.0001041209397953,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0004939035279676,290.9112854003906,294.1499938964844,264.75396728515625,262.88543701171875,266.172607421875,264.7080993652344,289.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.093944549560547,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,9.8895157861989e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001041411378537,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61376953125,0.0,0.0,7.691845530644059e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.000104141428892,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0004940007347613,290.9078674316406,294.1499938964844,264.7645263671875,262.8948059082031,266.15936279296875,264.7200927734375,289.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.0848331451416,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,9.891443914966658e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0001041614450514,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067199707031,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001041617288137,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0004940970102325,290.9044189453125,294.1499938964844,264.77459716796875,262.9037780761719,266.1463928222656,264.731689453125,289.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.076026916503903,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505676269531,0.0,0.0,9.895237599266692e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001042013973346,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.000104201681097,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,0.0004942865925841,290.8974609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1210021972656,264.753662109375,289.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.059297561645508,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505676269531,0.0,0.0,9.895237599266692e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001042013973346,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.000104201681097,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,0.0004942865925841,290.8974609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1210021972656,264.753662109375,289.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.059297561645508,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,9.898930147755892e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001042402800521,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0004944709944538,290.8904113769531,294.1499938964844,264.80963134765625,262.93487548828125,266.0964050292969,264.7738342285156,289.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04393196105957,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5370788574219,0.0,0.0,9.898930147755892e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001042402800521,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001042405565385,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0004944709944538,290.8904113769531,294.1499938964844,264.80963134765625,262.93487548828125,266.0964050292969,264.7738342285156,289.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04393196105957,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,9.90249973256141e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001042778749251,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0001042781514115,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0004946493427269,290.8833312988281,294.1499938964844,264.8235778808594,262.9472351074219,266.0725402832031,264.7919006347656,289.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03005027770996,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,9.90249973256141e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001042778749251,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646057128906,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0001042781514115,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0004946493427269,290.8833312988281,294.1499938964844,264.8235778808594,262.9472351074219,266.0725402832031,264.7919006347656,289.8203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03005027770996,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.90592670859769e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001043139636749,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001043142328853,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0004948205314576,290.8761291503906,294.1499938964844,264.83477783203125,262.9571838378906,266.04937744140625,264.8076171875,289.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01778221130371,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,9.90592670859769e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.0001043139636749,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001043142328853,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,0.0004948205314576,290.8761291503906,294.1499938964844,264.83477783203125,262.9571838378906,266.04937744140625,264.8076171875,289.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.01778221130371,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035095214844,0.0,0.0,9.907576895784588e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0001043313459376,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834777832031,0.0,0.0,0.0001043316151481,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,0.0004949030117131,290.8725280761719,294.1499938964844,264.8393249511719,262.9612121582031,266.0380249023437,264.8144836425781,289.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.0123291015625,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,9.909187065204604e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,0.0001043482989189,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0001043485681293,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0004949833964928,290.868896484375,294.1499938964844,264.84307861328125,262.9645690917969,266.0268249511719,264.8207092285156,289.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.007312774658203,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,9.912265522871166e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.000495137181133,290.861572265625,294.1499938964844,264.8482360839844,262.9691162109375,266.0048217773437,264.83111572265625,289.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.998605728149414,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,9.912265522871166e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,0.000104380720586,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,7.709539931965992e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677307128906,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.000495137181133,290.861572265625,294.1499938964844,264.8482360839844,262.9691162109375,266.0048217773437,264.83111572265625,289.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.998605728149414,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,9.915127157000823e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0001044108503265,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,0.0004952801391482,290.85418701171875,294.1499938964844,264.8500061035156,262.970703125,265.9832763671875,264.8385009765625,289.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9919490814209,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,9.915127157000823e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0001044108503265,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,0.000104411112261,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,0.0004952801391482,290.85418701171875,294.1499938964844,264.8500061035156,262.970703125,265.9832763671875,264.8385009765625,289.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117027543078e-08,0.0010564469266682,-0.031701486557722,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.9919490814209,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,9.917064744513482e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.0004953769384883,290.84674072265625,294.1499938964844,264.8480529785156,262.9689636230469,265.96209716796875,264.8426818847656,289.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490238177065294e-08,0.0010566532146185,-0.0317646004259586,0.0,0.0,0.0,-0.011004758067429,60.0,-17.986799240112305,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.456787109375,0.0,0.0,9.917064744513482e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001044312593876,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,7.713272498222068e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0001044315213221,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.0004953769384883,290.84674072265625,294.1499938964844,264.8480529785156,262.9689636230469,265.96209716796875,264.8426818847656,289.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490238177065294e-08,0.0010566532146185,-0.0317646004259586,0.0,0.0,0.0,-0.011004758067429,60.0,-17.986799240112305,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001044352902681,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,0.0004953948664478,290.8392028808594,294.1499938964844,264.84234619140625,262.9638977050781,265.9412536621094,264.8433837890625,289.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494678180985376e-08,0.0010566911660134,-0.0317762196063995,0.0,0.0,0.0,-0.0110069597139954,60.0,-17.9820556640625,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435119628906,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001044350356096,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001044352902681,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987731933594,0.0,0.0,0.0004953948664478,290.8392028808594,294.1499938964844,264.84234619140625,262.9638977050781,265.9412536621094,264.8433837890625,289.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494678180985376e-08,0.0010566911660134,-0.0317762196063995,0.0,0.0,0.0,-0.0110069597139954,60.0,-17.9820556640625,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368896484375,0.0,0.0,9.917039278661832e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001044310047291,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,7.71325285313651e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0001044312521116,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924560546875,0.0,0.0,0.0004953757161274,290.8354187011719,294.1499938964844,264.83819580078125,262.960205078125,265.930908203125,264.8423767089844,289.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489889122946352e-08,0.0010566503042355,-0.0317636877298355,0.0,0.0,0.0,-0.0110045857727527,60.0,-17.979679107666016,-0.0,-7.61258789339081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,9.9163458799012e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001044236996676,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,7.712712977081537e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,0.0001044239470502,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,0.0004953410825692,290.8316345214844,294.1499938964844,264.83319091796875,262.9557800292969,265.920654296875,264.840576171875,289.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481234712424794e-08,0.0010565763805061,-0.0317410454154014,0.0,0.0,0.0,-0.011000296100974,60.0,-17.977285385131836,-0.0,-7.611521368744435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,9.913959365803748e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001043988158926,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0004952218732796,290.823974609375,294.1499938964844,264.8208312988281,262.94482421875,265.90020751953125,264.8344116210937,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.972442626953125,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
