time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,9.913959365803748e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.00010439856851,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45391845703125,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.0001043988158926,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0004952218732796,290.823974609375,294.1499938964844,264.8208312988281,262.94482421875,265.90020751953125,264.8344116210937,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.24514745181159e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.972442626953125,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0004950427100993,290.8162841796875,294.1499938964844,264.8055419921875,262.9312438964844,265.8798828125,264.8251037597656,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.967546463012695,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,9.910372318699956e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,0.0001043607990141,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0004950427100993,290.8162841796875,294.1499938964844,264.8055419921875,262.9312438964844,265.8798828125,264.8251037597656,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.967546463012695,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.905707702273504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0001043116863002,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001043119264068,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0004948097048327,290.8085021972656,294.1499938964844,264.78759765625,262.9153137207031,265.8596496582031,264.812744140625,289.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.96261215209961,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,9.905707702273504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0001043116863002,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001043119264068,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0004948097048327,290.8085021972656,294.1499938964844,264.78759765625,262.9153137207031,265.8596496582031,264.812744140625,289.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.96261215209961,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,9.900081204250456e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0004945286782458,290.8006896972656,294.1499938964844,264.7672424316406,262.897216796875,265.8394470214844,264.79754638671875,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.957660675048828,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,9.900081204250456e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0001042524381773,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001042526782839,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0004945286782458,290.8006896972656,294.1499938964844,264.7672424316406,262.897216796875,265.8394470214844,264.79754638671875,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.957660675048828,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,9.89693362498656e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0001042192889144,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,7.697614637436345e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.000104219529021,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,0.0004943714593537,290.7967529296875,294.1499938964844,264.7562561035156,262.887451171875,265.8293151855469,264.7889099121094,289.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.95517921447754,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.364501953125,0.0,0.0,9.893587412079796e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0001041840587276,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,7.695012027397752e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,0.0001041842915583,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0004942042869515,290.7928161621094,294.1499938964844,264.7447509765625,262.87725830078125,265.8192138671875,264.7796630859375,289.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.95269775390625,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001041082214214,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001041084542521,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0004938445636071,290.7848815917969,294.1499938964844,264.72039794921875,262.8556213378906,265.7989196777344,264.7596740722656,289.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947729110717773,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.88638639682904e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001041082214214,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,7.689410995226353e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001041084542521,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0004938445636071,290.7848815917969,294.1499938964844,264.72039794921875,262.8556213378906,265.7989196777344,264.7596740722656,289.6500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.947729110717773,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,9.878532728180288e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001040255301631,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001040257557178,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,0.0004934523021802,290.7768859863281,294.1499938964844,264.6944580078125,262.83258056640625,265.778564453125,264.7377014160156,289.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942752838134766,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,9.878532728180288e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001040255301631,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001040257557178,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,0.0004934523021802,290.7768859863281,294.1499938964844,264.6944580078125,262.83258056640625,265.778564453125,264.7377014160156,289.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.942752838134766,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001039372582454,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0004930336144752,290.7688293457031,294.1499938964844,264.6671447753906,262.808349609375,265.75811767578125,264.7139587402344,289.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937767028808594,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.325439453125,0.0,0.0,9.870150097412989e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546142578125,0.0,0.0,0.0001039372582454,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001039374838001,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0004930336144752,290.7688293457031,294.1499938964844,264.6671447753906,262.808349609375,265.75811767578125,264.7139587402344,289.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.937767028808594,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001038444970618,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001038447226164,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.0004925936227664,290.7607421875,294.1499938964844,264.6387939453125,262.7831420898437,265.7375183105469,264.688720703125,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.932762145996094,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,9.861341823125258e-05,291.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001038444970618,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456726074219,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001038447226164,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.0004925936227664,290.7607421875,294.1499938964844,264.6387939453125,262.7831420898437,265.7375183105469,264.688720703125,289.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.932762145996094,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,9.856805991148576e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443908691406,0.0,0.0,0.000103796737676,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,0.0001037969559547,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0004923670203424,290.7566833496094,294.1499938964844,264.6242980957031,262.770263671875,265.7271728515625,264.67559814453125,289.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.930252075195312,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.852207585936412e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.000103748316178,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001037485344568,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0004921373329125,290.7525939941406,294.1499938964844,264.6096496582031,262.7572326660156,265.716796875,264.6622314453125,289.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.927736282348633,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,9.842857252806424e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001036500761983,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.000491670332849,290.744384765625,294.1499938964844,264.5799560546875,262.7308654785156,265.6959533691406,264.63482666015625,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.922677993774414,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,9.842857252806424e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,0.0001036498579196,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190002441406,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0001036500761983,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,0.000491670332849,290.744384765625,294.1499938964844,264.5799560546875,262.7308654785156,265.6959533691406,264.63482666015625,289.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.922677993774414,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738342285156,0.0,0.0,9.833386138780044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001035503300954,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0004911971627734,290.73614501953125,294.1499938964844,264.54998779296875,262.7042236328125,265.6749267578125,264.606689453125,289.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91758155822754,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738342285156,0.0,0.0,9.833386138780044e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001035501190926,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057556152344,0.0,0.0,7.648189057363197e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0001035503300954,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0004911971627734,290.73614501953125,294.1499938964844,264.54998779296875,262.7042236328125,265.6749267578125,264.606689453125,289.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91758155822754,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001034502565744,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0004907234688289,290.72784423828125,294.1499938964844,264.5200500488281,262.6776123046875,265.6537780761719,264.5780944824219,289.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.912433624267578,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,9.823901928029954e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,0.0001034502565744,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0001034504603012,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0004907234688289,290.72784423828125,294.1499938964844,264.5200500488281,262.6776123046875,265.6537780761719,264.5780944824219,289.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.912433624267578,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,9.814492659643292e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001033511725836,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.633493805769831e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001033513763104,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.000490253441967,290.7195129394531,294.1499938964844,264.4903564453125,262.6512145996094,265.6324768066406,264.5492858886719,289.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.12118918593751e-08,0.0010457228636369,-0.0284192226827144,0.0,0.0,0.0,-0.0103710312396287,60.0,-17.90723991394043,-0.0,-7.45592956263863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,9.814492659643292e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001033511725836,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,7.633493805769831e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001033513763104,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.000490253441967,290.7195129394531,294.1499938964844,264.4903564453125,262.6512145996094,265.6324768066406,264.5492858886719,289.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.12118918593751e-08,0.0010457228636369,-0.0284192226827144,0.0,0.0,0.0,-0.0103710312396287,60.0,-17.90723991394043,-0.0,-7.45592956263863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24188232421875,0.0,0.0,9.809863695409148e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0001033024236676,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,7.629893661942333e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001033026273944,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0004900222411379,290.7153015136719,294.1499938964844,264.4757080078125,262.63818359375,265.62176513671875,264.534912109375,289.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452407877892,1.1154206447372417e-08,0.0010452296119183,-0.0282682385295629,0.0,0.0,0.0,-0.0103424340486526,60.0,-17.90462303161621,-0.0,-7.448897321182812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,9.805277659324928e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001032541404129,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26617431640625,0.0,0.0,7.62632698751986e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001032543441397,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004897931939922,290.71112060546875,294.1499938964844,264.4612121582031,262.6252746582031,265.61102294921875,264.5205383300781,289.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447520762681,1.1097062824205752e-08,0.0010447410168126,-0.02811867184937,0.0,0.0,0.0,-0.0103141050785779,60.0,-17.901992797851562,-0.0,-7.441933291829629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.796363156056032e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001031602660077,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,7.619393727509305e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001031604624586,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0004893478471785,290.7026672363281,294.1499938964844,264.4328308105469,262.6000671386719,265.5894775390625,264.4920959472656,289.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.0985972132004918e-08,0.0010437910677865,-0.0278278980404138,0.0,0.0,0.0,-0.0102590331807732,60.0,-17.896690368652344,-0.0,-7.428405268683491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.796363156056032e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001031602660077,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530517578125,0.0,0.0,7.619393727509305e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001031604624586,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0004893478471785,290.7026672363281,294.1499938964844,264.4328308105469,262.6000671386719,265.5894775390625,264.4920959472656,289.5202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438020108267,1.0985972132004918e-08,0.0010437910677865,-0.0278278980404138,0.0,0.0,0.0,-0.0102590331807732,60.0,-17.896690368652344,-0.0,-7.428405268683491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.78782118181698e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0001030703133437,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,7.612749323016033e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001030705097946,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.000488921185024,290.6941833496094,294.1499938964844,264.4055480957031,262.5758056640625,265.56787109375,264.464111328125,289.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879523060225438e-08,0.0010428808163851,-0.0275492686778306,0.0,0.0,0.0,-0.0102062616497278,60.0,-17.891338348388672,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,9.78782118181698e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0001030703133437,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,7.612749323016033e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001030705097946,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.000488921185024,290.6941833496094,294.1499938964844,264.4055480957031,262.5758056640625,265.56787109375,264.464111328125,289.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879523060225438e-08,0.0010428808163851,-0.0275492686778306,0.0,0.0,0.0,-0.0102062616497278,60.0,-17.891338348388672,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.779832907952368e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001029861959978,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,7.606536382809281e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001029863924486,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004885221715085,290.6856689453125,294.1499938964844,264.3796081542969,262.5527038574219,265.546142578125,264.4369812011719,289.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779977799302289e-08,0.0010420297039672,-0.0272887032479047,0.0,0.0,0.0,-0.010156912729144,60.0,-17.885940551757812,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.779832907952368e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001029861959978,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,7.606536382809281e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001029863924486,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004885221715085,290.6856689453125,294.1499938964844,264.3796081542969,262.5527038574219,265.546142578125,264.4369812011719,289.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420404141768,1.0779977799302289e-08,0.0010420297039672,-0.0272887032479047,0.0,0.0,0.0,-0.010156912729144,60.0,-17.885940551757812,-0.0,-7.403352952906064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.772399789653718e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001029079212457,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.600755634484813e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001029081176966,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004881508939433,290.6770935058594,294.1499938964844,264.3552551269531,262.5310363769531,265.5244140625,264.41070556640625,289.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068734878373334e-08,0.0010412376141175,-0.0270462371408939,0.0,0.0,0.0,-0.0101109929382801,60.0,-17.88051414489746,-0.0,-7.3921015086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.772399789653718e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769775390625,0.0,0.0,0.0001029079212457,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.600755634484813e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0001029081176966,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004881508939433,290.6770935058594,294.1499938964844,264.3552551269531,262.5310363769531,265.5244140625,264.41070556640625,289.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412483243271,1.068734878373334e-08,0.0010412376141175,-0.0270462371408939,0.0,0.0,0.0,-0.0101109929382801,60.0,-17.88051414489746,-0.0,-7.3921015086853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.768947347765788e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001028715705615,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.598070078529418e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001028717597364,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.000487978424644,290.6727905273437,294.1499938964844,264.34375,262.52081298828125,265.5135192871094,264.3981018066406,289.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408803354948,1.0644325421083069e-08,0.0010408697417005,-0.0269336160272359,0.0,0.0,0.0,-0.0100896637886762,60.0,-17.877790451049805,-0.0,-7.386878309034729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.765723370946944e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001028376209433,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.59556278353557e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0001028378101182,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004878173931501,290.66845703125,294.1499938964844,264.332763671875,262.51104736328125,265.5026550292969,264.3858642578125,289.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405367938801,1.0604150446624772e-08,0.0010405262000858,-0.0268284510821104,0.0,0.0,0.0,-0.0100697474554181,60.0,-17.87506866455078,-0.0,-7.382003275324679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
