time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.759890963323414e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.000102776204585,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,7.591026223963127e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001027763937599,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004875260638073,290.6597900390625,294.1499938964844,264.3124084472656,262.492919921875,265.4808959960937,264.36236572265625,289.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399151360616,1.0531461924756512e-08,0.0010399046586826,-0.026638176292181,0.0,0.0,0.0,-0.0100337136536836,60.0,-17.86962890625,-0.0,-7.373186150516632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.759890963323414e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.000102776204585,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,7.591026223963127e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001027763937599,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004875260638073,290.6597900390625,294.1499938964844,264.3124084472656,262.492919921875,265.4808959960937,264.36236572265625,289.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399151360616,1.0531461924756512e-08,0.0010399046586826,-0.026638176292181,0.0,0.0,0.0,-0.0100337136536836,60.0,-17.86962890625,-0.0,-7.373186150516632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.754975326359272e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001027244434226,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.587202708236873e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001027246253215,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004872805147897,290.6510925292969,294.1499938964844,264.29443359375,262.4769592285156,265.459228515625,264.34063720703125,289.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039391150698,1.0470198930079276e-08,0.0010393806733191,-0.0264778044074773,0.0,0.0,0.0,-0.0100033422932028,60.0,-17.86422348022461,-0.0,-7.365758136756996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.754975326359272e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,0.0001027244434226,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.587202708236873e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001027246253215,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0004872805147897,290.6510925292969,294.1499938964844,264.29443359375,262.4769592285156,265.459228515625,264.34063720703125,289.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039391150698,1.0470198930079276e-08,0.0010393806733191,-0.0264778044074773,0.0,0.0,0.0,-0.0100033422932028,60.0,-17.86422348022461,-0.0,-7.365758136756996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.751200559549034e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001026846875902,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.58426685933955e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001026848694891,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004870919510722,290.642333984375,294.1499938964844,264.2791442871094,262.4633483886719,265.43768310546875,264.32110595703125,289.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389888193458,1.0423146790117244e-08,0.0010389783419668,-0.026354631409049,0.0,0.0,0.0,-0.009980016387999,60.0,-17.858890533447266,-0.0,-7.360056741845258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.751200559549034e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.0001026846875902,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.58426685933955e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,0.0001026848694891,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0004870919510722,290.642333984375,294.1499938964844,264.2791442871094,262.4633483886719,265.43768310546875,264.32110595703125,289.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389888193458,1.0423146790117244e-08,0.0010389783419668,-0.026354631409049,0.0,0.0,0.0,-0.009980016387999,60.0,-17.858890533447266,-0.0,-7.360056741845258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.748586307978258e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001026571626425,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001026573445415,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0004869613912887,290.6335144042969,294.1499938964844,264.2668151855469,262.45233154296875,265.4162902832031,264.3038024902344,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390558635720026e-08,0.0010386996436864,-0.0262693241238594,0.0,0.0,0.0,-0.0099638607352972,60.0,-17.853660583496094,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.748586307978258e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397766113281,0.0,0.0,0.0001026571626425,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001026573445415,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0004869613912887,290.6335144042969,294.1499938964844,264.2668151855469,262.45233154296875,265.4162902832031,264.3038024902344,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.0390558635720026e-08,0.0010386996436864,-0.0262693241238594,0.0,0.0,0.0,-0.0099638607352972,60.0,-17.853660583496094,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.747764852363616e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,0.0001026485188049,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.581595127703622e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,0.0001026487007038,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004869203839916,290.62908935546875,294.1499938964844,264.2618103027344,262.4479064941406,265.4056701660156,264.29608154296875,289.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380322379432982e-08,0.0010386120993644,-0.0262425281107425,0.0,0.0,0.0,-0.0099587859585881,60.0,-17.851099014282227,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.74729482550174e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001026435638777,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0001026437457767,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0004868968972004,290.6246643066406,294.1499938964844,264.25762939453125,262.4441833496094,265.3951110839844,264.2890014648437,289.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.848581314086914,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.747529111336915e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001026460377033,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001026462123263,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0004869086260441,290.6157531738281,294.1499938964844,264.251953125,262.4391174316406,265.37420654296875,264.2769470214844,289.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362968938542e-08,0.0010385867208242,-0.0262347813695669,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.843711853027344,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.747529111336915e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001026460377033,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,7.581411773571745e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0001026462123263,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0004869086260441,290.6157531738281,294.1499938964844,264.251953125,262.4391174316406,265.37420654296875,264.2769470214844,289.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362968938542e-08,0.0010385867208242,-0.0262347813695669,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.843711853027344,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001026646932587,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0004869971016887,290.6067810058594,294.1499938964844,264.25,262.4373779296875,265.3536071777344,264.2679443359375,289.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.839094161987305,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.74930080701597e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,0.0001026646932587,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,0.0001026648678816,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0004869971016887,290.6067810058594,294.1499938964844,264.25,262.4373779296875,265.3536071777344,264.2679443359375,289.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399417327278115e-08,0.0010387753136456,-0.0262925159186124,0.0,0.0,0.0,-0.0099682519212365,60.0,-17.839094161987305,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001026856843964,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0004870958509854,290.5978088378906,294.1499938964844,264.25,262.4384460449219,265.3333740234375,264.26177978515625,289.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.8341064453125,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001026855097734,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0001026856843964,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0004870958509854,290.5978088378906,294.1499938964844,264.25,262.4384460449219,265.3333740234375,264.26177978515625,289.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.8341064453125,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.7519216069486e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001026922982418,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0001026924655889,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0004871280398219,290.5887451171875,294.1499938964844,264.25,262.4415283203125,265.3134765625,264.25762939453125,289.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.827489852905273,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.7519216069486e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0001026922982418,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0001026924655889,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0004871280398219,290.5887451171875,294.1499938964844,264.25,262.4415283203125,265.3134765625,264.25762939453125,289.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.04320445615258e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.827489852905273,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.751759353093804e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0001026905883918,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001026907557388,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004871199198532,290.5841979980469,294.1499938964844,264.25,262.4437866210937,265.3036804199219,264.25616455078125,289.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430009744766268e-08,0.001039037015289,-0.0263725984841585,0.0,0.0,0.0,-0.0099834185093641,60.0,-17.823230743408203,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.75123402895406e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934814453125,0.0,0.0,0.000102685058664,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,0.000102685226011,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004870937264058,290.57965087890625,294.1499938964844,264.25,262.4465026855469,265.2939758300781,264.2550048828125,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423463869813077e-08,0.0010389810195192,-0.0263554640114307,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.818361282348633,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004869955591857,290.5705261230469,294.1499938964844,264.25,262.4532165527344,265.2748107910156,264.25323486328125,289.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.807018280029297,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0001026643658406,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004869955591857,290.5705261230469,294.1499938964844,264.25,262.4532165527344,265.2748107910156,264.25323486328125,289.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.807018280029297,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001026310856104,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0004868376709055,290.56134033203125,294.1499938964844,264.25,262.4615478515625,265.2560119628906,264.25213623046875,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.793344497680664,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001026310856104,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,0.0001026312456815,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0004868376709055,290.56134033203125,294.1499938964844,264.25,262.4615478515625,265.2560119628906,264.25213623046875,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.793344497680664,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004866315284743,290.5521240234375,294.1499938964844,264.25,262.4713439941406,265.237548828125,264.2513732910156,289.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.777807235717773,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0001025876263156,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001025877863867,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004866315284743,290.5521240234375,294.1499938964844,264.25,262.4713439941406,265.237548828125,264.2513732910156,289.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.777807235717773,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0004863831854891,290.5428466796875,294.1499938964844,264.25,262.4825134277344,265.219482421875,264.2509155273437,289.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76052474975586,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,0.0001025352758006,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0001025354285957,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0004863831854891,290.5428466796875,294.1499938964844,264.25,262.4825134277344,265.219482421875,264.2509155273437,289.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76052474975586,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.734304330777376e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001025067831506,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.571125024696812e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607177734375,0.0,0.0,0.0001025069432216,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0004862480564042,290.5382080078125,294.1499938964844,264.25,262.488525390625,265.2105407714844,264.250732421875,289.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.751405715942383,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,9.731452882988378e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0001024767625494,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553771972656,0.0,0.0,0.0001024769226205,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0004861056513618,290.5335388183594,294.1499938964844,264.25,262.4948425292969,265.20172119140625,264.2506103515625,289.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933962213752e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.74199676513672,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004858087631873,290.5242004394531,294.1499938964844,264.25,262.5082702636719,265.1842956542969,264.2503967285156,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.722606658935547,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001024143348331,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004858087631873,290.5242004394531,294.1499938964844,264.25,262.5082702636719,265.1842956542969,264.2503967285156,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.722606658935547,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0004855027073062,290.51483154296875,294.1499938964844,264.25,262.52264404296875,265.167236328125,264.2502746582031,289.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.702667236328125,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373291015625,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.000102349811641,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0004855027073062,290.51483154296875,294.1499938964844,264.25,262.52264404296875,265.167236328125,264.2502746582031,289.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.702667236328125,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004851975245401,290.5054016113281,294.1499938964844,264.25,262.5378112792969,265.1504821777344,264.25018310546875,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.682586669921875,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.629150390625,0.0,0.0,0.0001022853175527,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001022854703478,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004851975245401,290.5054016113281,294.1499938964844,264.25,262.5378112792969,265.1504821777344,264.25018310546875,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.682586669921875,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0004849039542023,290.4959716796875,294.1499938964844,264.25,262.5536193847656,265.134033203125,264.2501220703125,289.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.662744522094727,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.707395656732842e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0001022235810523,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,0.0004849039542023,290.4959716796875,294.1499938964844,264.25,262.5536193847656,265.134033203125,264.2501220703125,289.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.662744522094727,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.704579133540392e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.000102193771454,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,0.0001021939169731,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0004847632662858,290.4912109375,294.1499938964844,264.25,262.5617370605469,265.1259155273437,264.2500915527344,289.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.652997970581055,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
