time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,9.701901581138372e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001021655771182,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.545923290308565e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,0.0001021657226374,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0004846295050811,290.4864807128906,294.1499938964844,264.25,262.5699768066406,265.1178894042969,264.2500915527344,289.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.643447875976562,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001021134885377,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0004843817150685,290.4769592285156,294.1499938964844,264.25,262.58673095703125,265.10205078125,264.25006103515625,289.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.624961853027344,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001021133430185,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001021134885377,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0004843817150685,290.4769592285156,294.1499938964844,264.25,262.58673095703125,265.10205078125,264.25006103515625,289.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.624961853027344,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001020688941935,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.538781937910244e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001020690324367,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0004841708869207,290.4673767089844,294.1499938964844,264.25,262.6037292480469,265.0865478515625,264.2500305175781,289.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424718277878e-09,0.0010327456984668,-0.0244463980197906,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.60773277282715,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001020688941935,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,7.538781937910244e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001020690324367,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0004841708869207,290.4673767089844,294.1499938964844,264.25,262.6037292480469,265.0865478515625,264.2500305175781,289.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424718277878e-09,0.0010327456984668,-0.0244463980197906,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.60773277282715,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001020315394271,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001020316849462,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0004839937028009,290.4577941894531,294.1499938964844,264.25,262.620849609375,265.0712585449219,264.2500305175781,289.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59157943725586,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.68917229329236e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876159667969,0.0,0.0,0.0001020315394271,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0001020316849462,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0004839937028009,290.4577941894531,294.1499938964844,264.25,262.620849609375,265.0712585449219,264.2500305175781,289.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59157943725586,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001020043127937,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004838645400013,290.4481506347656,294.1499938964844,264.25,262.637939453125,265.05633544921875,264.2500305175781,289.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.57719612121582,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,0.0001020043127937,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588195800781,0.0,0.0,0.0001020044510369,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0004838645400013,290.4481506347656,294.1499938964844,264.25,262.637939453125,265.05633544921875,264.2500305175781,289.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.57719612121582,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.685543773230164e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0001019933333736,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,7.533200550824404e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001019934716168,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0004838124441448,290.4433288574219,294.1499938964844,264.25,262.6464538574219,265.0489501953125,264.25,289.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.570472717285156,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,9.684773249318825e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707092285156,0.0,0.0,0.0001019852134049,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.532601011916995e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001019853516481,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.0004837739397771,290.4385070800781,294.1499938964844,264.25,262.6549072265625,265.0416564941406,264.25,289.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.564172744750977,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001019763803924,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.000483731389977,290.4288024902344,294.1499938964844,264.25,262.67156982421875,265.0272216796875,264.25,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.552810668945312,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,9.683921234682202e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56219482421875,0.0,0.0,0.0001019762421492,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0001019763803924,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.000483731389977,290.4288024902344,294.1499938964844,264.25,262.67156982421875,265.0272216796875,264.25,289.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.552810668945312,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.531965820817277e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001019767514662,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0004837331944145,290.4190368652344,294.1499938964844,264.25,262.6878356933594,265.0130615234375,264.25,289.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585010118939865e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.54301643371582,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.683956886874512e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.000101976620499,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577880859375,0.0,0.0,7.531965820817277e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.0001019767514662,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0004837331944145,290.4190368652344,294.1499938964844,264.25,262.6878356933594,265.0130615234375,264.25,289.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585010118939865e-09,0.0010318115819245,-0.0241603963077068,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.54301643371582,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0001019851115415,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0004837734741158,290.4092712402344,294.1499938964844,264.25,262.7035522460937,264.9991455078125,264.25,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.534801483154297,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,0.0001019851115415,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001019852425088,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,0.0004837734741158,290.4092712402344,294.1499938964844,264.25,262.7035522460937,264.9991455078125,264.25,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.534801483154297,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.686395787866786e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001020023046294,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.533863390563056e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001020024355966,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0004838550230488,290.3994445800781,294.1499938964844,264.25,262.71856689453125,264.98553466796875,264.25,289.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537516275257e-09,0.0010320710716769,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.528173446655273,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81304931640625,0.0,0.0,9.686395787866786e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001020023046294,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.533863390563056e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001020024355966,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0004838550230488,290.3994445800781,294.1499938964844,264.25,262.71856689453125,264.98553466796875,264.25,289.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537516275257e-09,0.0010320710716769,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.528173446655273,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.687412966741248e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320739746094,0.0,0.0,0.000102013014839,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265686035156,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.0001020131458062,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0004839058383367,290.39453125,294.1499938964844,264.25,262.72576904296875,264.9787902832031,264.25,289.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.525272369384766,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,9.688600403023884e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,0.0001020255294861,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001020256531774,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.000483965181047,290.3895874023437,294.1499938964844,264.25,262.7327575683594,264.9721374511719,264.25,289.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.522659301757812,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0001020546988002,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001020548224914,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.000484103540657,290.3796691894531,294.1499938964844,264.25,262.7460021972656,264.958984375,264.25,289.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.518230438232422,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0001020546988002,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001020548224914,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.765869140625,0.0,0.0,0.000484103540657,290.3796691894531,294.1499938964844,264.25,262.7460021972656,264.958984375,264.25,289.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.518230438232422,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,9.694491018308328e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0001020875570247,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.000102087680716,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.000484259420773,290.3697509765625,294.1499938964844,264.25,262.7581481933594,264.9460754394531,264.25,289.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.514577865600586,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,9.694491018308328e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102233886719,0.0,0.0,0.0001020875570247,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723022460937,0.0,0.0,0.000102087680716,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.000484259420773,290.3697509765625,294.1499938964844,264.25,262.7581481933594,264.9460754394531,264.25,289.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.514577865600586,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001021230345941,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0004844271170441,290.3597717285156,294.1499938964844,264.25,262.7690734863281,264.9333801269531,264.25,289.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.511499404907227,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,9.697848145151512e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014343261719,0.0,0.0,0.0001021229109028,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829284667969,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001021230345941,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,0.0004844271170441,290.3597717285156,294.1499938964844,264.25,262.7690734863281,264.9333801269531,264.25,289.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.511499404907227,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,9.701263479655609e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001021588759613,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0004845977236982,290.3497619628906,294.1499938964844,264.25,262.7786560058594,264.9209289550781,264.25,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.508678436279297,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,9.701263479655609e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001021588759613,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0004845977236982,290.3497619628906,294.1499938964844,264.25,262.7786560058594,264.9209289550781,264.25,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.508678436279297,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,9.702953684609383e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881286621094,0.0,0.0,0.0001021766802296,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,7.54674183554016e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0001021768039208,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240905761719,0.0,0.0,0.0004846821830142,290.3447265625,294.1499938964844,264.25,262.78289794921875,264.914794921875,264.25,289.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.507286071777344,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,9.704595868242905e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0001021939679048,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,7.54801876610145e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395874023437,0.0,0.0,0.0001021940915961,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0004847641976084,290.3396911621094,294.1499938964844,264.25,262.7867431640625,264.90869140625,264.25,289.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.505849838256836,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,9.707092976896092e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765319824219,0.0,0.0,0.0001022202704916,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308288574219,0.0,0.0,0.0001022203869069,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0004848889366257,290.3316345214844,294.1499938964844,264.25,262.79205322265625,264.8990478515625,264.25,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.503381729125977,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.707688877824694e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747314453125,0.0,0.0,0.000102226549643,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.0001022266660584,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0004849187098443,290.32958984375,294.1499938964844,264.25,262.7931823730469,264.89666748046875,264.25,289.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.502727508544922,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.000102255733509,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001022558499244,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0004850571858696,290.3194885253906,294.1499938964844,264.25,262.79791259765625,264.8848571777344,264.25,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.499122619628906,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657592773437,0.0,0.0,0.000102255733509,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001022558499244,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0004850571858696,290.3194885253906,294.1499938964844,264.25,262.79791259765625,264.8848571777344,264.25,288.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.499122619628906,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,0.0001022881333483,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0004852103302255,290.309326171875,294.1499938964844,264.25,262.80096435546875,264.8732604980469,264.25,288.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.495487213134766,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,0.0001022881333483,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0004852103302255,290.309326171875,294.1499938964844,264.25,262.80096435546875,264.8732604980469,264.25,288.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.495487213134766,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001023299846565,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0004854088765569,290.2991027832031,294.1499938964844,264.25,262.8026428222656,264.86187744140625,264.25,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.492868423461914,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.717501234263182e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0001023298755171,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,0.0001023299846565,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0004854088765569,290.2991027832031,294.1499938964844,264.25,262.8026428222656,264.86187744140625,264.25,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.492868423461914,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,9.719850640976802e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.443115234375,0.0,0.0,0.000102354613773,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902404785156,0.0,0.0,0.0001023547301883,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0004855262232013,290.29400634765625,294.1499938964844,264.25,262.8030090332031,264.85626220703125,264.25,288.96307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.492206573486328,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
