time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.722376853460446e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,0.00010238122195,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957702636719,0.0,0.0,7.56184890633449e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0001023813383653,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0004856524465139,290.28887939453125,294.1499938964844,264.25,262.80303955078125,264.8506774902344,264.25,288.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.491880416870117,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,9.72806810750626e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0001024412631522,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0004859367327298,290.2785949707031,294.1499938964844,264.25,262.8022766113281,264.8396911621094,264.25,288.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.492347717285156,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,9.72806810750626e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0001024411540129,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,0.0001024412631522,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0004859367327298,290.2785949707031,294.1499938964844,264.25,262.8022766113281,264.8396911621094,264.25,288.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.492347717285156,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001025084129651,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0004862552450504,290.2682800292969,294.1499938964844,264.25,262.8004150390625,264.8288879394531,264.25,288.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49408531188965,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001025083038257,290.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708374023437,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001025084129651,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0004862552450504,290.2682800292969,294.1499938964844,264.25,262.8004150390625,264.8288879394531,264.25,288.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49408531188965,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,9.741524263517932e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001025828605634,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0001025829697027,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,0.0004866089147981,290.2579345703125,294.1499938964844,264.25,262.7975769042969,264.8182983398437,264.25,288.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.497190475463867,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,9.741524263517932e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,0.0001025828605634,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,0.0001025829697027,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,0.0004866089147981,290.2579345703125,294.1499938964844,264.25,262.7975769042969,264.8182983398437,264.25,288.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302102282366832e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.497190475463867,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.749134915182368e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001026630052365,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001026631143759,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0004869890981353,290.2475280761719,294.1499938964844,264.25,262.7938537597656,264.8078918457031,264.25,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.50127410888672,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,9.749134915182368e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017333984375,0.0,0.0,0.0001026630052365,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001026631143759,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0004869890981353,290.2475280761719,294.1499938964844,264.25,262.7938537597656,264.8078918457031,264.25,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.50127410888672,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,9.753160702530296e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,0.0001027053949655,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,7.585791172459722e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0001027055041049,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0004871901765,290.2423095703125,294.1499938964844,264.25,262.79168701171875,264.802734375,264.25,288.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.50374984741211,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,9.757283260114492e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924255371094,0.0,0.0,0.0001027488033287,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,7.588997686980292e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,0.000102748912468,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984191894531,0.0,0.0,0.0004873960861004,290.2370910644531,294.1499938964844,264.25,262.7893371582031,264.7976379394531,264.25,288.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.50642204284668,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001028392507578,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001028393526212,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.000487825134769,290.22662353515625,294.1499938964844,264.25,262.7841491699219,264.78759765625,264.25,288.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.512388229370117,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,0.0001028392507578,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210021972656,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,0.0001028393526212,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863952636719,0.0,0.0,0.000487825134769,290.22662353515625,294.1499938964844,264.25,262.7841491699219,264.78759765625,264.25,288.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.512388229370117,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001029333070619,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.000488270772621,290.2160949707031,294.1499938964844,264.25,262.7783508300781,264.7777099609375,264.25,288.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.518999099731445,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001029331979225,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001029333070619,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743713378906,0.0,0.0,0.000488270772621,290.2160949707031,294.1499938964844,264.25,262.7783508300781,264.7777099609375,264.25,288.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.518999099731445,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,7.609800377395004e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0001030305647873,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0004887321265414,290.20556640625,294.1499938964844,264.25,262.7720642089844,264.7680358886719,264.25,288.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.5262451171875,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641967773437,0.0,0.0,0.0001030304629239,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960388183594,0.0,0.0,7.609800377395004e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0001030305647873,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0004887321265414,290.20556640625,294.1499938964844,264.25,262.7720642089844,264.7680358886719,264.25,288.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.5262451171875,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0001031296997098,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001031297942972,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0004892028518952,290.1949462890625,294.1499938964844,264.25,262.7654113769531,264.75848388671875,264.25,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.533878326416016,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,0.0001031296997098,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,0.0001031297942972,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0004892028518952,290.1949462890625,294.1499938964844,264.25,262.7654113769531,264.75848388671875,264.25,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.533878326416016,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,9.798230894375592e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,0.0001031800056807,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773010253906,0.0,0.0,7.620846008649096e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,0.0001031801075441,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0004894415615126,290.18963623046875,294.1499938964844,264.25,262.7619323730469,264.7537841796875,264.25,288.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.537830352783203,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,9.803029388422146e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,0.0001032305444823,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735412597656,0.0,0.0,0.0001032306390698,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0004896812606602,290.184326171875,294.1499938964844,264.25,262.7584228515625,264.7491149902344,264.25,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.541839599609375,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0004901625798083,290.17364501953125,294.1499938964844,264.25,262.7512512207031,264.73992919921875,264.25,288.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.54996109008789,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3355712890625,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,0.0001033321095746,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,0.0004901625798083,290.17364501953125,294.1499938964844,264.25,262.7512512207031,264.73992919921875,264.25,288.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.54996109008789,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0004906437243334,290.1629333496094,294.1499938964844,264.25,262.7439880371094,264.7308959960937,264.25,288.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.55812644958496,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313415527344,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001034334418363,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459899902344,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,0.0001034335364238,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140075683594,0.0,0.0,0.0004906437243334,290.1629333496094,294.1499938964844,264.25,262.7439880371094,264.7308959960937,264.25,288.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.55812644958496,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0004911204450763,290.1521911621094,294.1499938964844,264.25,262.7367248535156,264.7220153808594,264.25,288.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.56619644165039,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,0.0001035339446389,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,0.0001035340392263,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,0.0004911204450763,290.1521911621094,294.1499938964844,264.25,262.7367248535156,264.7220153808594,264.25,288.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.56619644165039,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209350585937,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.000103632963146,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0004915897152386,290.14141845703125,294.1499938964844,264.25,262.72955322265625,264.7132873535156,264.25,288.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.574054718017578,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50665283203125,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209350585937,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.000103632963146,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0004915897152386,290.14141845703125,294.1499938964844,264.25,262.72955322265625,264.7132873535156,264.25,288.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.574054718017578,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,9.8458505817689e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,0.0001036814719554,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,0.0001036815665429,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48370361328125,0.0,0.0,0.0004918202757835,290.135986328125,294.1499938964844,264.25,262.7260131835937,264.708984375,264.25,288.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.577856063842773,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,9.85039514489472e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968139648437,0.0,0.0,0.0001037293332046,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,7.661418203497306e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001037294277921,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776306152344,0.0,0.0,0.0004920472856611,290.1305847167969,294.1499938964844,264.25,262.7225646972656,264.7047119140625,264.25,288.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.58155059814453,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.0004924889071844,290.1197204589844,294.1499938964844,264.25,262.71588134765625,264.6962890625,264.25,288.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.588539123535156,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870178222656,0.0,0.0,0.0001038224290823,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.0001038225236698,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,0.0004924889071844,290.1197204589844,294.1499938964844,264.25,262.71588134765625,264.6962890625,264.25,288.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.588539123535156,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0004929124843329,290.1088256835937,294.1499938964844,264.25,262.7095947265625,264.6880187988281,264.25,288.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.594961166381836,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27716064453125,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832763671875,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.0001039118214976,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0004929124843329,290.1088256835937,294.1499938964844,264.25,262.7095947265625,264.6880187988281,264.25,288.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.594961166381836,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,0.0001039960625348,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001039961571223,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0004933125455863,290.097900390625,294.1499938964844,264.25,262.70379638671875,264.6799011230469,264.25,288.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60059356689453,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571533203125,0.0,0.0,9.875724936136976e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,0.0001039960625348,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0001039961571223,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,0.0004933125455863,290.097900390625,294.1499938964844,264.25,262.70379638671875,264.6799011230469,264.25,288.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60059356689453,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,0.0004936879849992,290.0869140625,294.1499938964844,264.25,262.6985778808594,264.6719055175781,264.25,288.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.6053466796875,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2573547363281,0.0,0.0,0.0001040752031258,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.0001040752977132,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.428955078125,0.0,0.0,0.0004936879849992,290.0869140625,294.1499938964844,264.25,262.6985778808594,264.6719055175781,264.25,288.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.6053466796875,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385681152344,0.0,0.0,9.886762563837692e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001041123032337,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518737792969,0.0,0.0,7.689704216318205e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3657531738281,0.0,0.0,0.0001041123905451,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,0.0004938639467582,290.0814208984375,294.1499938964844,264.25,262.6962280273437,264.66796875,264.25,288.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736862450838,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.607349395751953,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
