time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,0.0001038709669956,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17822265625,0.0,0.0,0.000492718827445,289.8565979003906,294.1499938964844,264.4757080078125,262.99298095703125,264.5558776855469,264.4246826171875,288.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.24917984008789,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001038357295328,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0001038357950164,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.172119140625,0.0,0.0,0.0004925520042888,289.85089111328125,294.1499938964844,264.4903564453125,263.0113830566406,264.5552673339844,264.4381408691406,288.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.228559494018555,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,0.0004922143998555,289.8394775390625,294.1499938964844,264.5200500488281,263.0485534667969,264.5544738769531,264.4657287597656,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186880111694336,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,0.0001037645633914,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.000103764628875,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,0.0004922143998555,289.8394775390625,294.1499938964844,264.5200500488281,263.0485534667969,264.5544738769531,264.4657287597656,288.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.186880111694336,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0004918737104162,289.8280639648437,294.1499938964844,264.54998779296875,263.0859375,264.55419921875,264.49395751953125,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.144805908203125,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,0.0001036927424138,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0001036928078974,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,0.0004918737104162,289.8280639648437,294.1499938964844,264.54998779296875,263.0859375,264.55419921875,264.49395751953125,288.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.144805908203125,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0004915334284305,289.8166198730469,294.1499938964844,264.5799560546875,263.12322998046875,264.5545349121094,264.522705078125,288.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.102630615234375,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0103759765625,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935974121094,0.0,0.0,0.0001036210669553,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1355285644531,0.0,0.0,0.0004915334284305,289.8166198730469,294.1499938964844,264.5799560546875,263.12322998046875,264.5545349121094,264.522705078125,288.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.102630615234375,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0004911955329589,289.8052062988281,294.1499938964844,264.6096496582031,263.1600952148437,264.5553894042969,264.5516662597656,288.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06059455871582,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001035498353303,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0004911955329589,289.8052062988281,294.1499938964844,264.6096496582031,263.1600952148437,264.5553894042969,264.5516662597656,288.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.06059455871582,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,9.83000863925554e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945373535156,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,0.0001035147361108,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004910290590487,289.7994689941406,294.1499938964844,264.6242980957031,263.1782531738281,264.5559997558594,264.5661315917969,288.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.039758682250977,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0001034799715853,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11114501953125,0.0,0.0,0.0004908640985377,289.7937316894531,294.1499938964844,264.6387939453125,263.1962280273437,264.5567626953125,264.58056640625,288.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.01906394958496,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0004905422101728,289.78228759765625,294.1499938964844,264.6671447753906,263.2313232421875,264.55865478515625,264.60919189453125,288.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.010406183078885,60.0,-16.978330612182617,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11944580078125,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001034121087286,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0004905422101728,289.78228759765625,294.1499938964844,264.6671447753906,263.2313232421875,264.55865478515625,264.60919189453125,288.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.010406183078885,60.0,-16.978330612182617,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0004902314394712,289.77081298828125,294.1499938964844,264.6944580078125,263.2650451660156,264.5610046386719,264.6373291015625,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93855857849121,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001033465305226,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470275878906,0.0,0.0,0.0001033465887303,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0004902314394712,289.77081298828125,294.1499938964844,264.6944580078125,263.2650451660156,264.5610046386719,264.6373291015625,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.93855857849121,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0004899376071989,289.75933837890625,294.1499938964844,264.72039794921875,263.2970886230469,264.5638122558594,264.6645812988281,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.900325775146484,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0001032845830195,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353698730469,0.0,0.0,0.0001032846412272,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,0.0004899376071989,289.75933837890625,294.1499938964844,264.72039794921875,263.2970886230469,264.5638122558594,264.6645812988281,288.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.900325775146484,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.0001032260843203,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,7.624246791237965e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.000103226142528,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,0.0004896600730717,289.7478332519531,294.1499938964844,264.7447509765625,263.3271179199219,264.5670471191406,264.6908569335937,288.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062756044566411e-08,0.0010444475337862,-0.0280288774520158,0.0,0.0,0.0,-0.0102970972657203,60.0,-16.86359977722168,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.0001032260843203,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,7.624246791237965e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.000103226142528,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,0.0004896600730717,289.7478332519531,294.1499938964844,264.7447509765625,263.3271179199219,264.5670471191406,264.6908569335937,288.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062756044566411e-08,0.0010444475337862,-0.0280288774520158,0.0,0.0,0.0,-0.0102970972657203,60.0,-16.86359977722168,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,9.799977124202996e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,0.0001031984284054,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07598876953125,0.0,0.0,7.622204429935664e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001031984866131,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0004895289312116,289.7420959472656,294.1499938964844,264.7562561035156,263.3412780761719,264.5687866210937,264.7035522460937,288.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441787308081,1.10300328870494e-08,0.0010441676713526,-0.0279432274401187,0.0,0.0,0.0,-0.0102808754891157,60.0,-16.845930099487305,-0.0,-7.43376986633848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,9.797482198337092e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361267089844,0.0,0.0,0.0001031721621984,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,7.620263932039961e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,0.0001031722204061,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0004894043086096,289.736328125,294.1499938964844,264.7672424316406,263.35479736328125,264.57061767578125,264.7158508300781,288.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998950195073576e-08,0.0010439018951728,-0.0278618689626455,0.0,0.0,0.0,-0.0102654667571187,60.0,-16.828813552856445,-0.0,-7.429985515727824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.792861965252088e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001031235005939,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,7.616670336574316e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001031235588015,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0004891735152341,289.7248229980469,294.1499938964844,264.78759765625,263.3798522949219,264.5744934082031,264.7392883300781,288.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941374917194936e-08,0.0010434095747768,-0.0277111660689115,0.0,0.0,0.0,-0.0102369235828518,60.0,-16.796302795410156,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,9.792861965252088e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,0.0001031235005939,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,7.616670336574316e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001031235588015,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382080078125,0.0,0.0,0.0004891735152341,289.7248229980469,294.1499938964844,264.78759765625,263.3798522949219,264.5744934082031,264.7392883300781,288.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434205178171,1.0941374917194936e-08,0.0010434095747768,-0.0277111660689115,0.0,0.0,0.0,-0.0102369235828518,60.0,-16.796302795410156,-0.0,-7.422978143267758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.788778697839008e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001030805069603,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,7.613494381075725e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,0.000103080565168,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0004889695555903,289.7133178710937,294.1499938964844,264.8055419921875,263.40191650390625,264.5786437988281,264.7610168457031,288.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429853573441,1.0890493840065574e-08,0.0010429745307192,-0.0275779850780963,0.0,0.0,0.0,-0.010211699642241,60.0,-16.766202926635742,-0.0,-7.416788605496549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,9.788778697839008e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001030805069603,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,7.613494381075725e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,0.000103080565168,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0004889695555903,289.7133178710937,294.1499938964844,264.8055419921875,263.40191650390625,264.5786437988281,264.7610168457031,288.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429853573441,1.0890493840065574e-08,0.0010429745307192,-0.0275779850780963,0.0,0.0,0.0,-0.010211699642241,60.0,-16.766202926635742,-0.0,-7.416788605496549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.78529642452486e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.000103043836134,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,0.0001030438943416,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004887955728918,289.7017822265625,294.1499938964844,264.8208312988281,263.42071533203125,264.5830078125,264.7806701660156,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847103659727964e-08,0.0010426035150885,-0.0274644084274768,0.0,0.0,0.0,-0.0101901888847351,60.0,-16.738962173461914,-0.0,-7.411512115140796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,9.78529642452486e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040832519531,0.0,0.0,0.000103043836134,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,0.0001030438943416,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0004887955728918,289.7017822265625,294.1499938964844,264.8208312988281,263.42071533203125,264.5830078125,264.7806701660156,288.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847103659727964e-08,0.0010426035150885,-0.0274644084274768,0.0,0.0,0.0,-0.0101901888847351,60.0,-16.738962173461914,-0.0,-7.411512115140796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.782498091226444e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001030143685056,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,7.608609303133562e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001030144267133,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,0.0004886558162979,289.69024658203125,294.1499938964844,264.83319091796875,263.4358825683594,264.5875549316406,264.7979736328125,288.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423160856589,1.0812234663148956e-08,0.001042305259034,-0.0273731369525194,0.0,0.0,0.0,-0.0101729035377502,60.0,-16.714834213256836,-0.0,-7.40727301717925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,9.782498091226444e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8933410644531,0.0,0.0,0.0001030143685056,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,7.608609303133562e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001030144267133,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00177001953125,0.0,0.0,0.0004886558162979,289.69024658203125,294.1499938964844,264.83319091796875,263.4358825683594,264.5875549316406,264.7979736328125,288.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423160856589,1.0812234663148956e-08,0.001042305259034,-0.0273731369525194,0.0,0.0,0.0,-0.0101729035377502,60.0,-16.714834213256836,-0.0,-7.40727301717925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.781332482816651e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,0.0001030021012411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140075683594,0.0,0.0,7.607703446410596e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001030021594488,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.000488597608637,289.6844787597656,294.1499938964844,264.83819580078125,263.4420166015625,264.5898742675781,264.8056640625,288.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.079771383416528e-08,0.0010421811603009,-0.0273351278156042,0.0,0.0,0.0,-0.0101657044142484,60.0,-16.704021453857422,-0.0,-7.405508739566359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,9.780394611880185e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825988769531,0.0,0.0,0.0001029922204907,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,7.606973667861894e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9537658691406,0.0,0.0,0.0001029922714224,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.00048855075147,289.6787109375,294.1499938964844,264.84234619140625,263.4471130371094,264.5921936035156,264.8126525878906,288.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786018300734668e-08,0.0010420811595395,-0.0273045152425766,0.0,0.0,0.0,-0.0101599069312214,60.0,-16.694107055664062,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.779112588148564e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0001029787163133,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,7.605976134072989e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.000102978774521,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.000488486723043,289.6671447753906,294.1499938964844,264.8480529785156,263.4540710449219,264.59686279296875,264.8244934082031,288.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770039970964262e-08,0.0010419444879516,-0.0272626914083957,0.0,0.0,0.0,-0.0101519851014018,60.0,-16.677024841308594,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.779112588148564e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.0001029787163133,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,7.605976134072989e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.000102978774521,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.000488486723043,289.6671447753906,294.1499938964844,264.8480529785156,263.4540710449219,264.59686279296875,264.8244934082031,288.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770039970964262e-08,0.0010419444879516,-0.0272626914083957,0.0,0.0,0.0,-0.0101519851014018,60.0,-16.677024841308594,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.778665116755292e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001029740087687,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,7.605628343299031e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0001029740597005,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0004884643713012,289.6555480957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6015319824219,264.8334655761719,288.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764462210488546e-08,0.0010418967576697,-0.0272480882704257,0.0,0.0,0.0,-0.0101492200046777,60.0,-16.663652420043945,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.778665116755292e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001029740087687,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,7.605628343299031e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0001029740597005,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0004884643713012,289.6555480957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6015319824219,264.8334655761719,288.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764462210488546e-08,0.0010418967576697,-0.0272480882704257,0.0,0.0,0.0,-0.0101492200046777,60.0,-16.663652420043945,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.778400271898136e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,0.000102971222077,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.60542243369855e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0001029712730087,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,0.0004884511581622,289.6439819335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6060791015625,264.83941650390625,288.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761157298588842e-08,0.0010418685851618,-0.0272394381463527,0.0,0.0,0.0,-0.010147581808269,60.0,-16.65345573425293,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.778400271898136e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,0.000102971222077,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.60542243369855e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.918701171875,0.0,0.0,0.0001029712730087,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95318603515625,0.0,0.0,0.0004884511581622,289.6439819335937,294.1499938964844,264.8500061035156,263.4564819335937,264.6060791015625,264.83941650390625,288.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.0761157298588842e-08,0.0010418685851618,-0.0272394381463527,0.0,0.0,0.0,-0.010147581808269,60.0,-16.65345573425293,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,9.777759987628087e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,0.0001029644772643,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583435058594,0.0,0.0,7.604924030601978e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.000102964528196,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0004884191439487,289.63238525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6105651855469,264.8431701660156,288.2160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753174350952577e-08,0.0010418002493679,-0.0272185429930686,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.643735885620117,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
