time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0004891710123047,289.3980712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6846923828125,264.8500061035156,287.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49215316772461,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.705078125,0.0,0.0,9.792810305953026e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001031229767249,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0001031230203807,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0004891710123047,289.3980712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6846923828125,264.8500061035156,287.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49215316772461,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001031463689287,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,7.618357631145045e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001031464053085,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,0.0004892819561064,289.39215087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.68621826171875,264.8500061035156,287.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.491558074951172,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.797258098842576e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988220214844,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856689453125,0.0,0.0,0.0004893931909464,289.3861999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.687744140625,264.8500061035156,287.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.490995407104492,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0004896140890195,289.3743591308594,294.1499938964844,264.8500061035156,263.4564819335937,264.6907043457031,264.8500061035156,287.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.489877700805664,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864318847656,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0004896140890195,289.3743591308594,294.1499938964844,264.8500061035156,263.4564819335937,264.6907043457031,264.8500061035156,287.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.489877700805664,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,0.0004898284678347,289.36248779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6936340332031,264.8500061035156,287.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.488645553588867,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6740417480469,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,0.0004898284678347,289.36248779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6936340332031,264.8500061035156,287.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.488645553588867,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0004900299245491,289.3506164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6965026855469,264.8500061035156,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48710060119629,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66168212890625,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0004900299245491,289.3506164550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6965026855469,264.8500061035156,287.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48710060119629,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0004902121727354,289.3387145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6993408203125,264.8500061035156,287.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.485031127929688,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435546875,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0001033424632623,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0001033424996421,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0004902121727354,289.3387145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.6993408203125,264.8500061035156,287.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.485031127929688,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63739013671875,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001033597873174,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430969238281,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,0.0001033598236972,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.000490294303745,289.332763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7007141113281,264.8500061035156,287.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.483734130859375,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62457275390625,0.0,0.0,0.0004903685767203,289.3268127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7020874023437,264.8500061035156,287.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.482210159301758,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408020019531,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0004904930246993,289.3149108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.704833984375,264.8500061035156,287.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.47846794128418,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189270019531,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408020019531,0.0,0.0,0.0001034016750054,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,0.0001034017113852,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0004904930246993,289.3149108886719,294.1499938964844,264.8500061035156,263.4564819335937,264.704833984375,264.8500061035156,287.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.47846794128418,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,7.638497481821105e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0004905754467472,289.302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.70751953125,264.8500061035156,287.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.473485946655273,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120910644531,0.0,0.0,7.638497481821105e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0004905754467472,289.302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.70751953125,264.8500061035156,287.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,-0.0104101924225687,60.0,-16.473485946655273,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001034217202686,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0001034217566484,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0004905880778096,289.2910461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.71014404296875,264.8500061035156,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,-0.0104117570444941,60.0,-16.46673583984375,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,9.821179264690728e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001034217202686,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56451416015625,0.0,0.0,0.0001034217566484,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878601074219,0.0,0.0,0.0004905880778096,289.2910461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.71014404296875,264.8500061035156,287.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,-0.0104117570444941,60.0,-16.46673583984375,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.81910852715373e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.0001033999142237,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,7.63708449085243e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0001033999506034,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0004904847010038,289.27911376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71270751953125,264.8500061035156,287.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268244115569814e-08,0.0010462044738233,-0.0285667143762111,0.0,0.0,0.0,-0.0103989662602543,60.0,-16.456634521484375,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,9.81910852715373e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.0001033999142237,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,7.63708449085243e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,0.0001033999506034,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0004904847010038,289.27911376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.71270751953125,264.8500061035156,287.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268244115569814e-08,0.0010462044738233,-0.0285667143762111,0.0,0.0,0.0,-0.0103989662602543,60.0,-16.456634521484375,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.817380487220362e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50115966796875,0.0,0.0,0.0001033817170537,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,0.0001033817461575,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.000490398320835,289.2731628417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7139892578125,264.8500061035156,287.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.45037078857422,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56964111328125,0.0,0.0,9.815202065510677e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001033587759593,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,7.634046050952747e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,0.0001033588123391,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633850097656,0.0,0.0,0.0004902895307168,289.2671813964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7152404785156,264.8500061035156,287.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.443359375,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,9.80972617981024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0004900160129182,289.2552490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7177429199219,264.8500061035156,287.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.42723846435547,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,9.80972617981024e-05,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56256103515625,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287170410156,0.0,0.0,0.000103301150375,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0004900160129182,289.2552490234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7177429199219,264.8500061035156,287.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151341183790464e-08,0.0010452050482854,-0.0282607395201921,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.42723846435547,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,0.0004896864411421,289.2433166503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7201843261719,264.8500061035156,287.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.408781051635742,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,9.80312906904146e-05,290.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001032316431519,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001032316795317,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,0.0004896864411421,289.2433166503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7201843261719,264.8500061035156,287.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.408781051635742,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0004893266013823,289.2313842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7225646972656,264.8500061035156,287.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.38889503479004,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,9.795925143407658e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4614562988281,0.0,0.0,0.0001031557840178,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267333984375,0.0,0.0,0.0004893266013823,289.2313842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.7225646972656,264.8500061035156,287.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.38889503479004,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255126953125,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0004889605916105,289.2194519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.72491455078125,264.8500061035156,287.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.368358612060547,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.788597526494414e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001030786224873,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255126953125,0.0,0.0,7.613353955093771e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0001030786515912,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,0.0004889605916105,289.2194519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.72491455078125,264.8500061035156,287.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.368358612060547,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,9.785036672838032e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,0.0001030411222018,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48699951171875,0.0,0.0,0.0001030411585816,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,0.0004887827089987,289.2135009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.72607421875,264.8500061035156,287.78955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.35809898376465,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,9.78164389380254e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0001030053899739,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.0001030054263537,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0004886132082901,289.2075500488281,294.1499938964844,264.8500061035156,263.4564819335937,264.72723388671875,264.8500061035156,287.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.347997665405273,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,9.775532817002386e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,0.000488308025524,289.19561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7294921875,264.8500061035156,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.328590393066406,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,9.775532817002386e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691467285156,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,0.000488308025524,289.19561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7294921875,264.8500061035156,287.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.328590393066406,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,9.772553312359378e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0001029096674756,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49346923828125,0.0,0.0,7.600874232593924e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0001029096965794,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,0.0004881591303274,289.1884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7308044433594,264.8500061035156,287.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165907879466e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.31790542602539,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,9.770840551937e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.416015625,0.0,0.0,0.0001028916303766,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,7.599542732350528e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,0.0001028916594805,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779968261719,0.0,0.0,0.0004880735941696,289.1837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.731689453125,264.8500061035156,287.7599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666824756810913e-08,0.0010410620598122,-0.0269925110042095,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.31118392944336,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0004879206244368,289.1718139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7338562011719,264.8500061035156,287.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.296113967895508,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
