time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.767778101377188e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001028593833325,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0004879206244368,289.1718139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7338562011719,264.8500061035156,287.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.296113967895508,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0004878710897173,289.1598815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7359924316406,264.8500061035156,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.2841739654541,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,9.766786388354376e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,0.0001028489423333,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46392822265625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43341064453125,0.0,0.0,0.0001028489714371,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4536437988281,0.0,0.0,0.0004878710897173,289.1598815917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7359924316406,264.8500061035156,287.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.2841739654541,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,9.76708615780808e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44757080078125,0.0,0.0,0.00048788607819,289.1539306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.737060546875,264.8500061035156,287.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.27947425842285,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,9.768097515916452e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516296386719,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4215087890625,0.0,0.0,0.0001028627739287,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,0.0004879365733359,289.14794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73809814453125,264.8500061035156,287.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.275833129882812,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004881340719293,289.13604736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7401428222656,264.8500061035156,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.271404266357422,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,9.772050543688238e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0001029043778544,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,7.600484241265804e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001029044069582,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004881340719293,289.13604736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7401428222656,264.8500061035156,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681897144593222e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.271404266357422,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.778632374946028e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.000488462857902,289.12408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7421875,264.8500061035156,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.271509170532227,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.778632374946028e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0001029736886266,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,7.605602877447382e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976745605469,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.000488462857902,289.12408447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7421875,264.8500061035156,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489406079053,60.0,-16.271509170532227,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,9.788111492525786e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,0.0004889363190159,289.1121520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7441711425781,264.8500061035156,287.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0881999301659562e-08,0.0010429014218971,-0.0275557488203048,0.0,0.0,0.0,-0.0102074863389134,60.0,-16.27652931213379,-0.0,-7.415755476358754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,9.788111492525786e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001030735074891,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,7.612975605297834e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857421875,0.0,0.0,0.000103073536593,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049377441406,0.0,0.0,0.0004889363190159,289.1121520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7441711425781,264.8500061035156,287.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0881999301659562e-08,0.0010429014218971,-0.0275557488203048,0.0,0.0,0.0,-0.0102074863389134,60.0,-16.27652931213379,-0.0,-7.415755476358754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,9.800185216590762e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001032006475725,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001032006766763,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0004895394667983,289.10015869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7461242675781,264.8500061035156,287.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032429192425752e-08,0.0010441876947879,-0.0279494989663362,0.0,0.0,0.0,-0.0102820601314306,60.0,-16.285717010498047,-0.0,-7.434061188860144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,9.800185216590762e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001032006475725,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.62236668379046e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001032006766763,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39276123046875,0.0,0.0,0.0004895394667983,289.10015869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7461242675781,264.8500061035156,287.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441986378282,1.1032429192425752e-08,0.0010441876947879,-0.0279494989663362,0.0,0.0,0.0,-0.0102820601314306,60.0,-16.285717010498047,-0.0,-7.434061188860144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.80720215011388e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,0.000103274542198,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,7.627823652001098e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677978515625,0.0,0.0,0.0001032745713018,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,0.0004898899351246,289.0941772460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7470703125,264.8500061035156,287.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119853482455257e-08,0.0010449351975694,-0.0281783230602741,0.0,0.0,0.0,-0.0103254001587629,60.0,-16.292003631591797,-0.0,-7.444710803383715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,9.814846271183342e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.0,0.0001033550361171,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,7.633769564563408e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,0.0001033550652209,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,0.0004902717773802,289.0881652832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7480163574219,264.8500061035156,287.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1215091966221282e-08,0.0010457494063302,-0.0284275989979505,0.0,0.0,0.0,-0.010372613556683,60.0,-16.299314498901367,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.831952047534288e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001035351669997,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.0004911262658424,289.076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7499084472656,264.8500061035156,287.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428213042563584e-08,0.0010475716553628,-0.028985396027565,0.0,0.0,0.0,-0.0104782665148377,60.0,-16.317039489746094,-0.0,-7.48233262015674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.831952047534288e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,0.0001035351669997,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.377685546875,0.0,0.0,7.647073653060943e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498229980469,0.0,0.0,0.0001035351888276,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.0004911262658424,289.076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7499084472656,264.8500061035156,287.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475831804797,1.1428213042563584e-08,0.0010475716553628,-0.028985396027565,0.0,0.0,0.0,-0.0104782665148377,60.0,-16.317039489746094,-0.0,-7.48233262015674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,9.851102367974818e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0001037368347169,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,7.661968993488699e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,0.0001037368638208,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0004920828505419,289.0641174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.75177001953125,264.8500061035156,287.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666821286837605e-08,0.0010496119502931,-0.0296098683029413,0.0,0.0,0.0,-0.0105965537950396,60.0,-16.33834457397461,-0.0,-7.511508925972522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3610534667969,0.0,0.0,9.851102367974818e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0001037368347169,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,7.661968993488699e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,0.0001037368638208,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0004920828505419,289.0641174316406,294.1499938964844,264.8500061035156,263.4564819335937,264.75177001953125,264.8500061035156,287.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.1666821286837605e-08,0.0010496119502931,-0.0296098683029413,0.0,0.0,0.0,-0.0105965537950396,60.0,-16.33834457397461,-0.0,-7.511508925972522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,9.871906513581052e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0001039559065247,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,7.67814926803112e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001039559356286,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0004931220901198,289.05206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75360107421875,264.8500061035156,287.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926022835950788e-08,0.0010518281487748,-0.0302881971001625,0.0,0.0,0.0,-0.0107250502333045,60.0,-16.362871170043945,-0.0,-7.54326805463279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,9.871906513581052e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,0.0001039559065247,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,7.67814926803112e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257751464844,0.0,0.0,0.0001039559356286,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0004931220901198,289.05206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.75360107421875,264.8500061035156,287.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926022835950788e-08,0.0010518281487748,-0.0302881971001625,0.0,0.0,0.0,-0.0107250502333045,60.0,-16.362871170043945,-0.0,-7.54326805463279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,9.894070535665378e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,0.0001041893046931,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,7.695388194406405e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.000104189326521,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0004942291998304,289.0399780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542015079408,1.2202169052955014e-08,0.0010541894007474,-0.0310108251869678,0.0,0.0,0.0,-0.0108619472011923,60.0,-16.389877319335938,-0.0,-7.57717728561147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363342285156,0.0,0.0,9.894070535665378e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,0.0001041893046931,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404541015625,0.0,0.0,7.695388194406405e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136901855469,0.0,0.0,0.000104189326521,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0004942291998304,289.0399780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542015079408,1.2202169052955014e-08,0.0010541894007474,-0.0310108251869678,0.0,0.0,0.0,-0.0108619472011923,60.0,-16.389877319335938,-0.0,-7.57717728561147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,9.905851766234264e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726135253906,0.0,0.0,0.0001043133670464,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.334228515625,0.0,0.0,7.704551535425708e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,0.0001043133961502,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,0.0004948176792822,289.0339050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7562561035156,264.8500061035156,287.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348959188557274e-08,0.001055444474332,-0.0313949324190616,0.0,0.0,0.0,-0.0109347170218825,60.0,-16.404430389404297,-0.0,-7.595232887069869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,9.918230352923274e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26678466796875,0.0,0.0,0.000104443715827,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3280029296875,0.0,0.0,7.714179082540795e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0001044437449309,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.319091796875,0.0,0.0,0.0004954360192641,289.02783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.75714111328125,264.8500061035156,287.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.2503189594781361e-08,0.0010567632270976,-0.0317984893918037,0.0,0.0,0.0,-0.0110111758112907,60.0,-16.4197998046875,-0.0,-7.614227115482208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0004967486602254,289.01568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588806152344,264.8500061035156,287.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.011173483915627,60.0,-16.453022003173828,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114929199219,0.0,0.0,9.94450820144266e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,0.0001047204641508,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,0.0004967486602254,289.01568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7588806152344,264.8500061035156,287.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.011173483915627,60.0,-16.453022003173828,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,9.971614053938538e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.0001050058781402,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,0.000105005907244,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.0004981026868335,289.00347900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7605895996094,264.8500061035156,287.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168327761547973e-08,0.0010624504648149,-0.0335387177765369,0.0,0.0,0.0,-0.0113409115001559,60.0,-16.488433837890625,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,9.971614053938538e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433776855469,0.0,0.0,0.0001050058781402,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2772521972656,0.0,0.0,0.000105005907244,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,0.0004981026868335,289.00347900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7605895996094,264.8500061035156,287.5829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168327761547973e-08,0.0010624504648149,-0.0335387177765369,0.0,0.0,0.0,-0.0113409115001559,60.0,-16.488433837890625,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,9.997693996410816e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001052805091603,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,7.775983976898715e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0001052805382641,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0004994054324924,288.9912414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.76226806640625,264.8500061035156,287.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493270500930521e-08,0.0010652289493009,-0.0343887694180011,0.0,0.0,0.0,-0.0115019995719194,60.0,-16.523788452148438,-0.0,-7.736723262041778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865295410156,0.0,0.0,9.997693996410816e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001052805091603,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,7.775983976898715e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0001052805382641,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0004994054324924,288.9912414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.76226806640625,264.8500061035156,287.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652424534782,1.3493270500930521e-08,0.0010652289493009,-0.0343887694180011,0.0,0.0,0.0,-0.0115019995719194,60.0,-16.523788452148438,-0.0,-7.736723262041778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0001002015342237,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0001055170214385,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,7.793452823534608e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,0.0001055170432664,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694396972656,0.0,0.0,0.0005005273269489,288.9789733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.763916015625,264.8500061035156,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676354868337,1.37731026583765e-08,0.0010676217498257,-0.0351207517087459,0.0,0.0,0.0,-0.0116407237946987,60.0,-16.555246353149414,-0.0,-7.77152209252563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0001002015342237,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198486328125,0.0,0.0,0.0001055170214385,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,7.793452823534608e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,0.0001055170432664,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694396972656,0.0,0.0,0.0005005273269489,288.9789733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.763916015625,264.8500061035156,287.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676354868337,1.37731026583765e-08,0.0010676217498257,-0.0351207517087459,0.0,0.0,0.0,-0.0116407237946987,60.0,-16.555246353149414,-0.0,-7.77152209252563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0001002942735794,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0001056146720657,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,7.800665480317548e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2467041015625,0.0,0.0,0.0001056147011695,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,0.0005009905435144,288.97283935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686237365007,1.3888649341708973e-08,0.0010686098830774,-0.0354229807853698,0.0,0.0,0.0,-0.011698005720973,60.0,-16.56859016418457,-0.0,-7.78591413563845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,0.0001003681536531,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080078125,0.0,0.0,0.0001056924811564,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,7.80641203164123e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405700683594,0.0,0.0,0.0001056925029843,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,0.0005013595800846,288.9667053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7655334472656,264.8500061035156,287.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694110533222,1.3980703705840373e-08,0.0010693970834836,-0.0356637574732303,0.0,0.0,0.0,-0.0117436414584517,60.0,-16.57938575744629,-0.0,-7.797389400820975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001004546065814,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,0.0001057835179381,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,7.813135744072497e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0001057835397659,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.0005017914809286,288.95440673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7671203613281,264.8500061035156,287.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703323641791,1.4088418431867922e-08,0.0010703182779252,-0.0359454862773418,0.0,0.0,0.0,-0.0117970407009124,60.0,-16.592134475708008,-0.0,-7.81082718503967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001004546065814,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,0.0001057835179381,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.252685546875,0.0,0.0,7.813135744072497e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,0.0001057835397659,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.0005017914809286,288.95440673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7671203613281,264.8500061035156,287.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703323641791,1.4088418431867922e-08,0.0010703182779252,-0.0359454862773418,0.0,0.0,0.0,-0.0117970407009124,60.0,-16.592134475708008,-0.0,-7.81082718503967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0001004490623017,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.0001057776826201,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,7.812705007381737e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0001057777044479,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,0.000501763774082,288.9421081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702736908569,1.4081511956476334e-08,0.001070259604603,-0.0359274223446846,0.0,0.0,0.0,-0.0117936190217733,60.0,-16.590957641601562,-0.0,-7.809965296701193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0001004490623017,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.0001057776826201,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,7.812705007381737e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,0.0001057777044479,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,0.000501763774082,288.9421081542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702736908569,1.4081511956476334e-08,0.001070259604603,-0.0359274223446846,0.0,0.0,0.0,-0.0117936190217733,60.0,-16.590957641601562,-0.0,-7.809965296701193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
