time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,0.0001003777651931,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,0.0001057026020134,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,7.807159272488207e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001057026238413,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.219482421875,0.0,0.0,0.0005014076014049,288.9298095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514080882,1.3992669245510573e-08,0.0010695001110434,-0.0356950536370277,0.0,0.0,0.0,-0.0117495767772197,60.0,-16.576948165893555,-0.0,-7.798880830023337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,0.0001003777651931,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,0.0001057026020134,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274780273437,0.0,0.0,7.807159272488207e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001057026238413,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.219482421875,0.0,0.0,0.0005014076014049,288.9298095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7702331542969,264.8500061035156,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514080882,1.3992669245510573e-08,0.0010695001110434,-0.0356950536370277,0.0,0.0,0.0,-0.0117495767772197,60.0,-16.576948165893555,-0.0,-7.798880830023337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.0001002776043605,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,0.0001055971224559,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,7.7993689046707e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,0.0001055971515597,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.0005009073065593,288.9175109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684469016268,1.3867867743044826e-08,0.0010684330482035,-0.035368625074625,0.0,0.0,0.0,-0.0116877080872654,60.0,-16.554676055908203,-0.0,-7.783324207366604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.0001002776043605,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,0.0001055971224559,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,7.7993689046707e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19146728515625,0.0,0.0,0.0001055971515597,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,0.0005009073065593,288.9175109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.771728515625,264.8500061035156,287.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684469016268,1.3867867743044826e-08,0.0010684330482035,-0.035368625074625,0.0,0.0,0.0,-0.0116877080872654,60.0,-16.554676055908203,-0.0,-7.783324207366604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0001002183853415,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546936035156,0.0,0.0,0.0001055347674991,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,7.794763223500922e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.000105534789327,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0005006114952266,288.911376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678160469979,1.3794084985363496e-08,0.0010678021935746,-0.0351756326854229,0.0,0.0,0.0,-0.01165113132447,60.0,-16.5417537689209,-0.0,-7.77413475816502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0001001545606413,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487731933594,0.0,0.0,0.0001054675594787,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,7.789798837620765e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,0.0001054675813065,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,0.0005002926918677,288.9052429199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7732238769531,264.8500061035156,287.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671359486877,1.3714558377841968e-08,0.0010671223280951,-0.034967616200447,0.0,0.0,0.0,-0.0116117065772414,60.0,-16.527938842773438,-0.0,-7.764235476770409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0001000140400719,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,0.0001053195810527,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897888183594,0.0,0.0,7.7788696216885e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,0.0001053196028806,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0004995907656848,288.8929748535156,294.1499938964844,264.8500061035156,263.4564819335937,264.774658203125,264.8500061035156,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656387312337,1.3539470877788062e-08,0.0010656252270564,-0.0345096215605735,0.0,0.0,0.0,-0.0115249091759324,60.0,-16.497854232788086,-0.0,-7.742463026261248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.186279296875,0.0,0.0,0.0001000140400719,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1369323730469,0.0,0.0,0.0001053195810527,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1897888183594,0.0,0.0,7.7788696216885e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669616699219,0.0,0.0,0.0001053196028806,291.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,0.0004995907656848,288.8929748535156,294.1499938964844,264.8500061035156,263.4564819335937,264.774658203125,264.8500061035156,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656387312337,1.3539470877788062e-08,0.0010656252270564,-0.0345096215605735,0.0,0.0,0.0,-0.0115249091759324,60.0,-16.497854232788086,-0.0,-7.742463026261248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,9.986179793486372e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001051592626026,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,7.767028728267178e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,0.0001051592917065,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.000498830282595,288.8807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7760925292969,264.8500061035156,287.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640166001394,1.3349782612692708e-08,0.0010640033287927,-0.0340134091675281,0.0,0.0,0.0,-0.0114308726042509,60.0,-16.465316772460938,-0.0,-7.718909955656272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,9.986179793486372e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1251220703125,0.0,0.0,0.0001051592626026,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,7.767028728267178e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,0.0001051592917065,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.000498830282595,288.8807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7760925292969,264.8500061035156,287.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640166001394,1.3349782612692708e-08,0.0010640033287927,-0.0340134091675281,0.0,0.0,0.0,-0.0114308726042509,60.0,-16.465316772460938,-0.0,-7.718909955656272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.970337123377249e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,0.0001049924321705,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0004980388912372,288.8684997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7774658203125,264.8500061035156,287.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152377853486996e-08,0.0010623154230415,-0.0334969870746135,0.0,0.0,0.0,-0.0113330110907554,60.0,-16.431264877319336,-0.0,-7.694436732208487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.970337123377249e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133117675781,0.0,0.0,0.0001049924321705,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425476074219,0.0,0.0,0.0001049924539984,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15728759765625,0.0,0.0,0.0004980388912372,288.8684997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7774658203125,264.8500061035156,287.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623285779729,1.3152377853486996e-08,0.0010623154230415,-0.0334969870746135,0.0,0.0,0.0,-0.0113330110907554,60.0,-16.431264877319336,-0.0,-7.694436732208487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.954386769095436e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,0.000104824466689,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0001048244885168,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0004972421447746,288.8563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953640826651736e-08,0.0010606161085888,-0.0329770520329475,0.0,0.0,0.0,-0.0112344892695546,60.0,-16.39661407470703,-0.0,-7.669837032153738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,9.954386769095436e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015014648437,0.0,0.0,0.000104824466689,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523132324219,0.0,0.0,7.742300658719614e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,0.0001048244885168,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0004972421447746,288.8563232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606290306895,1.2953640826651736e-08,0.0010606161085888,-0.0329770520329475,0.0,0.0,0.0,-0.0112344892695546,60.0,-16.39661407470703,-0.0,-7.669837032153738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,9.946482168743388e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001047412297339,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460876464844,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242980957031,0.0,0.0,0.0001047412515617,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,0.000496847264003,288.8502197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.77947998046875,264.8500061035156,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855152498048028e-08,0.0010597738437354,-0.0327193811535835,0.0,0.0,0.0,-0.0111856637522578,60.0,-16.379274368286133,-0.0,-7.657661171833753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,9.93873763945885e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,0.000104659673525,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398620605469,0.0,0.0,7.730128709226847e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0001046596953528,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0004964604158885,288.8441467285156,294.1499938964844,264.8500061035156,263.4564819335937,264.7801513671875,264.8500061035156,287.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758656353639708e-08,0.0010589488083496,-0.0324669107794761,0.0,0.0,0.0,-0.0111378272995352,60.0,-16.362085342407227,-0.0,-7.645740396355907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,0.000495710177347,288.8319702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7814636230469,264.8500061035156,287.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571513607895213e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.32828140258789,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241455078125,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0779724121094,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12744140625,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202392578125,0.0,0.0,0.000495710177347,288.8319702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7814636230469,264.8500061035156,287.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571513607895213e-08,0.0010573486797511,-0.0319772623479366,0.0,0.0,0.0,-0.0110450526699423,60.0,-16.32828140258789,-0.0,-7.622648467986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117858886719,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0004950069705955,288.81982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7827453613281,264.8500061035156,287.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.295881271362305,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117858886719,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939636230469,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1079406738281,0.0,0.0,0.0004950069705955,288.81982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7827453613281,264.8500061035156,287.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.295881271362305,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0004943460808135,288.8077087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.78399658203125,264.8500061035156,287.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.264728546142578,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,0.0001042139410856,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0001042139629134,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0004943460808135,288.8077087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.78399658203125,264.8500061035156,287.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.264728546142578,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902709960937,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,0.0004937341436743,288.79559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78521728515625,264.8500061035156,287.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.2353572845459,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871276855469,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.042724609375,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902709960937,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697631835937,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833740234375,0.0,0.0,0.0004937341436743,288.79559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.78521728515625,264.8500061035156,287.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.2353572845459,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,0.0001040228744386,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841064453125,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.063720703125,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.0004934397293254,288.7895202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.78582763671875,264.8500061035156,287.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.221111297607422,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.031005859375,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07794189453125,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05767822265625,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07110595703125,0.0,0.0,0.0004931548610329,288.7834777832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7864074707031,264.8500061035156,287.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.207191467285156,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0004926057299599,288.7713928222656,294.1499938964844,264.8500061035156,263.4564819335937,264.78759765625,264.8500061035156,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18011474609375,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625305175781,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.0001038470581988,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06561279296875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588684082031,0.0,0.0,0.0004926057299599,288.7713928222656,294.1499938964844,264.8500061035156,263.4564819335937,264.78759765625,264.8500061035156,287.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.18011474609375,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,0.000492088322062,288.75933837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.154062271118164,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.007568359375,0.0,0.0,0.0001037379843182,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533142089844,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,0.0001037380061461,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,0.000492088322062,288.75933837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.78875732421875,264.8500061035156,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496355826035,1.1668111810081427e-08,0.001049623824656,-0.0296132452785968,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.154062271118164,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0004916038014926,288.7472839355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7898864746094,264.8500061035156,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.12915802001953,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379943847656,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958801269531,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,0.0001036358662531,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0344543457031,0.0,0.0,0.0004916038014926,288.7472839355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7898864746094,264.8500061035156,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.12915802001953,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,0.0004911576397716,288.7352294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7909851074219,264.8500061035156,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.105417251586914,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257568359375,0.0,0.0,9.832579962676392e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98419189453125,0.0,0.0,0.0001035417881212,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.000103541809949,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,0.0004911576397716,288.7352294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7909851074219,264.8500061035156,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435969504702824e-08,0.0010476388270035,-0.0290056951344013,0.0,0.0,0.0,-0.0104821156710386,60.0,-16.105417251586914,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97833251953125,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0004909464041702,288.7292175292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7915344238281,264.8500061035156,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677867501974,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.093997955322266,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135192871094,0.0,0.0,9.824360313359648e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,0.0001034552333294,290.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0164489746094,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974975585937,0.0,0.0,0.0001034552551573,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01007080078125,0.0,0.0,0.0004907471011392,288.72320556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7920837402344,264.8500061035156,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376549094915,0.0,0.0,0.0,-0.010431345552206,60.0,-16.082935333251953,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0004903752123937,288.711181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06167221069336,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013122558594,0.0,0.0,9.816916281124576e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00421142578125,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0004903752123937,288.711181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06167221069336,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.0,0.000490041624289,288.6991882324219,294.1499938964844,264.8500061035156,263.4564819335937,264.794189453125,264.8500061035156,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.041685104370117,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
