time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9491271972656,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0001033065345836,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.0,0.000490041624289,288.6991882324219,294.1499938964844,264.8500061035156,263.4564819335937,264.794189453125,264.8500061035156,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.041685104370117,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,0.0004897444159723,288.6871643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.022905349731445,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,9.804288856685162e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374694824219,0.0,0.0,0.0001032438667607,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736022949219,0.0,0.0,0.0004897444159723,288.6871643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.022905349731445,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0004894845187664,288.6751708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.005399703979492,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9258117675781,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0004894845187664,288.6751708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-16.005399703979492,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0001031640058499,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96142578125,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94354248046875,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.0004893656005151,288.669189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7967224121094,264.8500061035156,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.99702262878418,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525756835937,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0004892587894573,288.6631774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7972106933594,264.8500061035156,287.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.989058494567873,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0004890648415312,288.6512145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.973795890808104,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9404296875,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.0001031006177072,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9372253417969,0.0,0.0,0.0004890648415312,288.6512145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.973795890808104,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,0.0004889009869657,288.63922119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.959550857543944,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9282531738281,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89080810546875,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,0.0004889009869657,288.63922119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.959550857543944,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0004887644317932,288.62725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.946223258972168,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161071777344,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129943847656,0.0,0.0,0.0004887644317932,288.62725830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.946223258972168,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0004886559327133,288.61529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.933886528015137,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0004886559327133,288.61529541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.933886528015137,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,0.000103004691482,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89483642578125,0.0,0.0,0.0004886098904535,288.6093139648437,294.1499938964844,264.8500061035156,263.4564819335937,264.8014221191406,264.8500061035156,287.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.928018569946287,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944091796875,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887939453125,0.0,0.0,0.0004885701928287,288.60333251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8018798828125,264.8500061035156,287.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.922359466552734,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86578369140625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0004885079688392,288.59136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027648925781,264.8500061035156,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91159439086914,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441467285156,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86578369140625,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.876708984375,0.0,0.0,0.0004885079688392,288.59136962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027648925781,264.8500061035156,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91159439086914,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.050000000745058,0.0004884640802629,288.57940673828125,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.17169189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.901507377624512,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8324584960937,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700866699219,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.050000000745058,0.000102973965113,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.050000000745058,0.0004884640802629,288.57940673828125,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.17169189453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.901507377624512,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.6412238478660583,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6412238478660583,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078857421875,0.6412238478660583,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.6412238478660583,0.050000000745058,0.0429841950535774,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.6412238478660583,0.050000000745058,0.2038985043764114,287.501953125,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.6733703613281,287.0325927734375,1.0,0.1097031086683273,0.1503881216049194,0.1503881216049194,1.0,1.0,-0.4348851144313812,0.0094710318371653,0.4254140853881836,-0.0663340985774993,0.0,0.0,0.0,10.204474449157717,60.0,-195.2422637939453,-0.0,12.271098136901855,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.6376979351043701,0.050000000745058,0.0452133119106292,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.6376979351043701,0.050000000745058,0.0476117953658103,290.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.6376979351043701,0.050000000745058,0.0351659096777439,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.6376979351043701,0.050000000745058,0.0476117953658103,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.6376979351043701,0.050000000745058,0.2258498668670654,286.9614562988281,291.1499938964844,264.8511962890625,263.4573059082031,286.679443359375,291.041259765625,286.8868408203125,1.0,0.1210760101675987,0.3007762432098388,0.3007762432098388,1.0,1.0,-0.481757253408432,0.0448775775730609,0.4368796944618225,-0.0365663655102252,0.0,0.0,0.0,12.53198528289795,60.0,-115.02047729492188,-0.0,16.668973922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.5870932340621948,0.050000000745058,0.0455944091081619,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.5870932340621948,0.050000000745058,0.0480131097137928,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.5870932340621948,0.050000000745058,0.0354623198509216,290.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.5870932340621948,0.050000000745058,0.0480131097137928,291.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587341308594,0.5870932340621948,0.050000000745058,0.2277535200119018,286.8530578613281,291.1499938964844,264.85369873046875,263.4590148925781,284.23162841796875,291.1649475097656,286.7913513183594,1.0,0.1364905536174774,0.5338271856307983,0.5338271856307983,1.0,1.0,-0.4858206212520599,0.14158296585083,0.3442376554012298,0.0593740865588188,0.0,0.0,0.0,18.38208198547364,60.0,-432.1558532714844,-0.0,21.72171211242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.5749824643135071,0.050000000745058,0.048080176115036,290.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.5749824643135071,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7940979003906,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7793273925781,291.1499938964844,264.85467529296875,263.4596862792969,282.9481811523437,291.1617736816406,286.6263732910156,1.0,0.1405555456876754,0.6015524864196777,0.6015524864196777,1.0,1.0,-0.4864992499351501,0.1623712927103042,0.3241279423236847,0.0800166577100753,0.0,0.0,0.0,20.075294494628903,60.0,-765.1371459960938,-0.0,23.164974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3369445800781,291.1499938964844,264.85723876953125,263.4614562988281,281.3703308105469,291.1540222167969,286.02740478515625,1.0,0.1489484012126922,0.7519406080245972,0.7519406080245972,1.0,1.0,-0.4879597723484039,0.1851413547992706,0.3028184175491333,0.1025190353393554,0.0,0.0,0.0,23.74289894104004,60.0,-1331.38720703125,-0.0,26.31095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67694091796875,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923901244456652e-21,7.520496715959115e-21,-2.596595875399247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81988525390625,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2724304199219,297.1499938964844,293.1499938964844,0.0009353299392387,-66.08171081542969,286.977783203125,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2632141113281,297.1499938964844,293.1499938964844,0.0011459690285846,-109.6180419921875,287.3216857910156,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1458740234375,297.1499938964844,293.1499938964844,0.0007582168909721,-344.0391540527344,286.8016357421875,0.5351331830024719,0.050000000745058,0.2294100672006607,285.86590576171875,291.1499938964844,264.8603210449219,263.4635925292969,281.0306701660156,291.1471252441406,286.0106201171875,1.0,0.1565067023038864,0.8009998202323914,0.8009998202323914,1.0,1.0,-0.4893542826175689,0.1889674812555313,0.3003867864608764,0.1061228662729263,0.0,0.0,1.0,27.24477767944336,60.0,921.158935546875,-6873.908203125,29.33760070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61285400390625,308.4590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,3603.39013671875,18000.0,0.0,0.0,0.0122764836996793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528542399406433,0.552856981754303,-2.708159172470914e-06,0.0,1.2459069694159552e-05,0.0,0.0,19.85227394104004,0.0,0.0,0.0,0.3413522243499756,4.0,0.0,1.0
713220,290.4933776855469,297.1499938964844,293.1499938964844,0.0020893439650535,-176.1571044921875,290.82769775390625,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019375276751816,-172.02818298339844,290.58465576171875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020470472518354,-134.2388458251953,290.7386779785156,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022557124029845,-200.2599639892578,291.0577697753906,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015626566018909,-658.1575927734375,290.0713806152344,0.5115106105804443,0.050000000745058,0.230601966381073,287.9565734863281,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.1548156738281,288.4514465332031,1.0,0.169334203004837,0.8991183638572693,0.8991183638572693,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.62903594970703,60.0,2435.5322265625,-7118.6220703125,34.89995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1297607421875,307.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,12325.001953125,18000.0,0.0,0.0,0.0485186502337455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290769577026367,1.1290875673294067,-1.068341953214258e-05,0.0,4.924026143271476e-05,0.0,0.0,161.62869262695312,0.0,0.0,0.0,0.6285067796707153,4.0,0.0,1.0
713280,290.4933776855469,297.1499938964844,293.1499938964844,0.0020893439650535,-176.1571044921875,290.82769775390625,0.5115106105804443,0.050000000745058,0.046164646744728,290.4847412109375,297.1499938964844,293.1499938964844,0.0019375276751816,-172.02818298339844,290.58465576171875,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020470472518354,-134.2388458251953,290.7386779785156,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2778015136719,297.1499938964844,293.1499938964844,0.0022557124029845,-200.2599639892578,291.0577697753906,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015626566018909,-658.1575927734375,290.0713806152344,0.5115106105804443,0.050000000745058,0.230601966381073,287.9565734863281,291.1499938964844,264.8680114746094,263.4688720703125,280.85076904296875,291.1548156738281,288.4514465332031,1.0,0.169334203004837,0.8991183638572693,0.8991183638572693,1.0,1.0,-0.4918968975543976,0.1931029856204986,0.2987939119338989,0.1098293885588646,0.0,0.0,1.0,33.62903594970703,60.0,2435.5322265625,-7118.6220703125,34.89995193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1297607421875,307.6163635253906,278.1499938964844,0.0,18000.0,313.1499938964844,12325.001953125,18000.0,0.0,0.0,0.0485186502337455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1290769577026367,1.1290875673294067,-1.068341953214258e-05,0.0,4.924026143271476e-05,0.0,0.0,161.62869262695312,0.0,0.0,0.0,0.6285067796707153,4.0,0.0,1.0
713340,290.5403137207031,297.1499938964844,293.1499938964844,0.0028873032424598,-232.08035278320312,293.3681945800781,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027817143127322,-235.51519775390625,293.20538330078125,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029377667233347,-183.6353302001953,293.4195251464844,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031503087375313,-266.4091796875,293.7225646972656,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021708249114453,-872.4335327148438,292.37872314453125,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4371643066406,291.1499938964844,264.8775939941406,263.4754638671875,280.7880859375,291.1861572265625,289.70953369140625,1.0,0.1794992685317993,0.9972368478775024,0.9972368478775024,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073425292969,60.0,1891.1275634765625,-6842.8818359375,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4720764160156,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,16266.1435546875,19080.0,0.0,0.0,0.0847586244344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2971956729888916,1.2972097396850586,-1.4101226042839698e-05,0.0,8.601923036621884e-05,0.0,0.0,245.1041259765625,0.0,0.0,0.0,0.728398859500885,4.0,0.0,1.0
713400,290.5403137207031,297.1499938964844,293.1499938964844,0.0028873032424598,-232.08035278320312,293.3681945800781,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5177307128906,297.1499938964844,293.1499938964844,0.0027817143127322,-235.51519775390625,293.20538330078125,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3343505859375,297.1499938964844,293.1499938964844,0.0029377667233347,-183.6353302001953,293.4195251464844,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3145751953125,297.1499938964844,293.1499938964844,0.0031503087375313,-266.4091796875,293.7225646972656,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1911926269531,297.1499938964844,293.1499938964844,0.0021708249114453,-872.4335327148438,292.37872314453125,0.4969706237316131,0.050000000745058,0.2316198796033859,289.4371643066406,291.1499938964844,264.8775939941406,263.4754638671875,280.7880859375,291.1861572265625,289.70953369140625,1.0,0.1794992685317993,0.9972368478775024,0.9972368478775024,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08073425292969,60.0,1891.1275634765625,-6842.8818359375,39.694766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4720764160156,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,16266.1435546875,19080.0,0.0,0.0,0.0847586244344711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2971956729888916,1.2972097396850586,-1.4101226042839698e-05,0.0,8.601923036621884e-05,0.0,0.0,245.1041259765625,0.0,0.0,0.0,0.728398859500885,4.0,0.0,1.0
713460,290.59283447265625,297.1499938964844,293.1499938964844,0.0035975966602563,-278.65155029296875,295.1994323730469,0.487120509147644,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.003539242548868,-288.8012084960937,295.1099853515625,0.487120509147644,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037329327315092,-224.62594604492188,295.36383056640625,0.487120509147644,0.050000000745058,0.0361955724656581,290.3584899902344,297.1499938964844,293.1499938964844,0.00395666109398,-321.6257629394531,295.6598205566406,0.487120509147644,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027029342018067,-1049.961669921875,294.0112609863281,0.487120509147644,0.050000000745058,0.2324627637863159,290.4086608886719,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.61822509765625,1.0,0.1874650567770004,0.9975902438163756,0.9975902438163756,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.5943603515625,48.0,1387.5455322265625,-6665.42529296875,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5638122558594,305.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18397.015625,19080.0,0.0,0.0,0.1186029091477394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379548192024231,1.3795641660690308,-1.594849345565308e-05,0.0,0.0001203668725793,0.0,0.0,294.8121032714844,0.0,0.0,0.0,0.7567004561424255,4.0,0.0,1.0
713520,290.59283447265625,297.1499938964844,293.1499938964844,0.0035975966602563,-278.65155029296875,295.1994323730469,0.487120509147644,0.050000000745058,0.046537160873413,290.55450439453125,297.1499938964844,293.1499938964844,0.003539242548868,-288.8012084960937,295.1099853515625,0.487120509147644,0.050000000745058,0.0490058735013008,290.3821105957031,297.1499938964844,293.1499938964844,0.0037329327315092,-224.62594604492188,295.36383056640625,0.487120509147644,0.050000000745058,0.0361955724656581,290.3584899902344,297.1499938964844,293.1499938964844,0.00395666109398,-321.6257629394531,295.6598205566406,0.487120509147644,0.050000000745058,0.0490058735013008,291.23101806640625,297.1499938964844,293.1499938964844,0.0027029342018067,-1049.961669921875,294.0112609863281,0.487120509147644,0.050000000745058,0.2324627637863159,290.4086608886719,291.1499938964844,264.88897705078125,263.4832763671875,280.8058776855469,291.2254638671875,290.61822509765625,1.0,0.1874650567770004,0.9975902438163756,0.9975902438163756,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589243412017,0.0,0.0,1.0,43.5943603515625,48.0,1387.5455322265625,-6665.42529296875,43.69600296020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5638122558594,305.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18397.015625,19080.0,0.0,0.0,0.1186029091477394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379548192024231,1.3795641660690308,-1.594849345565308e-05,0.0,0.0001203668725793,0.0,0.0,294.8121032714844,0.0,0.0,0.0,0.7567004561424255,4.0,0.0,1.0
713580,290.6450500488281,297.1499938964844,293.1499938964844,0.0042260284535586,-316.3254089355469,296.6600952148437,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042165140621364,-332.39959716796875,296.6378173828125,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044417474418878,-257.7578125,296.9149780273437,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.004686233587563,-366.6401977539063,297.2118835449219,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031579246278852,-1191.887939453125,295.3045349121094,0.4848134219646454,0.050000000745058,0.2326735407114029,291.1759338378906,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665710449219,291.3446350097656,1.0,0.188912883400917,0.997943639755249,0.997943639755249,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9825250506401062,44.72203063964844,36.0,1037.252685546875,-6602.8203125,44.70012283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2939758300781,305.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18942.751953125,19080.0,0.0,0.0,0.1483752429485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967945575714111,1.3968110084533691,-1.63684890139848e-05,0.0,0.0001505820109741,0.0,0.0,306.2450866699219,0.0,0.0,0.0,0.7650664448738098,4.0,0.0,1.0
713640,290.6450500488281,297.1499938964844,293.1499938964844,0.0042260284535586,-316.3254089355469,296.6600952148437,0.4848134219646454,0.050000000745058,0.046579360961914,290.5910949707031,297.1499938964844,293.1499938964844,0.0042165140621364,-332.39959716796875,296.6378173828125,0.4848134219646454,0.050000000745058,0.0490503087639808,290.43145751953125,297.1499938964844,293.1499938964844,0.0044417474418878,-257.7578125,296.9149780273437,0.4848134219646454,0.050000000745058,0.0362283922731876,290.403076171875,297.1499938964844,293.1499938964844,0.004686233587563,-366.6401977539063,297.2118835449219,0.4848134219646454,0.050000000745058,0.0490503087639808,291.2721252441406,297.1499938964844,293.1499938964844,0.0031579246278852,-1191.887939453125,295.3045349121094,0.4848134219646454,0.050000000745058,0.2326735407114029,291.1759338378906,291.1499938964844,264.9019470214844,263.4921875,280.83319091796875,291.2665710449219,291.3446350097656,1.0,0.188912883400917,0.997943639755249,0.997943639755249,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.2998728454113006,0.1121831610798835,0.0,0.0,0.9825250506401062,44.72203063964844,36.0,1037.252685546875,-6602.8203125,44.70012283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2939758300781,305.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18942.751953125,19080.0,0.0,0.0,0.1483752429485321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967945575714111,1.3968110084533691,-1.63684890139848e-05,0.0,0.0001505820109741,0.0,0.0,306.2450866699219,0.0,0.0,0.0,0.7650664448738098,4.0,0.0,1.0
