time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6701354980469,297.1499938964844,293.1499938964844,0.0045167505741119,-332.5541381835937,297.2908630371094,0.4860308170318603,0.050000000745058,0.0465570092201232,290.6087341308594,297.1499938964844,293.1499938964844,0.0045323385857045,-351.3116149902344,297.2998962402344,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4560241699219,297.1499938964844,293.1499938964844,0.0047714998945593,-271.9844970703125,297.58380126953125,0.4860308170318603,0.050000000745058,0.036211010068655,290.42462158203125,297.1499938964844,293.1499938964844,0.0050301714800298,-386.1387023925781,297.8843994140625,0.4860308170318603,0.050000000745058,0.0490267761051654,291.2922668457031,297.1499938964844,293.1499938964844,0.0033619671594351,-1252.42236328125,295.860107421875,0.4860308170318603,0.050000000745058,0.2325619161128997,291.5044860839844,291.1499938964844,264.9090270996094,263.4970397949219,280.84686279296875,291.28680419921875,291.6585388183594,1.0,0.1877219378948211,0.998120367527008,0.998120367527008,1.0,1.0,-0.4960783123970032,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.925854742527008,44.12325286865234,36.0,913.8121337890624,-6603.81689453125,44.16681289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35699462890625,305.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,19540.75,20160.0,0.0,0.0,0.1614135801792144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375138521194458,1.375154733657837,-1.6131909433170222e-05,0.0,0.0001638142566662,0.0,0.0,295.5492248535156,0.0,0.0,0.0,0.7689043283462524,4.0,0.0,1.0
713760,290.69415283203125,297.1499938964844,293.1499938964844,0.0047958623617887,-347.4002685546875,297.8706359863281,0.4885524809360504,0.050000000745058,0.0465113520622253,290.625732421875,297.1499938964844,293.1499938964844,0.0048368629068136,-368.656494140625,297.9091796875,0.4885524809360504,0.050000000745058,0.0489786937832832,290.4798583984375,297.1499938964844,293.1499938964844,0.0050898818299174,-284.99169921875,298.1982421875,0.4885524809360504,0.050000000745058,0.0361754968762397,290.44537353515625,297.1499938964844,293.1499938964844,0.0053643658757209,-404.0138854980469,298.50341796875,0.4885524809360504,0.050000000745058,0.0489786937832832,291.3118896484375,297.1499938964844,293.1499938964844,0.0035534794442355,-1307.396484375,296.368896484375,0.4885524809360504,0.050000000745058,0.2323338240385055,291.80523681640625,291.1499938964844,264.9164733886719,263.5021667480469,280.8602905273437,291.3065795898437,291.947265625,1.0,0.1854444742202758,0.9983444213867188,0.9983444213867188,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8519596457481384,42.90069580078125,25.0,817.7840576171875,-6622.76611328125,43.07942581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5298156738281,305.3486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,21198.078125,20160.0,0.0,0.0,0.173115387558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338120460510254,1.3381363153457642,-1.588459599588532e-05,0.0,0.0001756901037879,0.0,0.0,279.7108459472656,0.0,0.0,0.0,0.7378447651863098,4.0,0.0,1.0
713820,290.7385559082031,297.1499938964844,293.1499938964844,0.0053300657309591,-373.9813232421875,298.9051208496094,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054232571274042,-399.7629699707031,298.99755859375,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057052187621593,-308.2652587890625,299.2946472167969,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060159638524055,-436.1004638671875,299.6102294921875,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039072316139936,-1404.7374267578125,297.2708435058594,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3335876464844,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4490051269531,1.0,0.1784835308790207,0.9987925887107848,0.9987925887107848,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6577615141868591,39.13737869262695,25.0,641.9116821289062,-6560.93212890625,39.74509811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1587219238281,305.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,24238.25390625,20160.0,0.0,0.0,0.1921669691801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179802179336548,1.01799213886261,-1.190014972962672e-05,0.0,0.0001950250443769,0.0,0.0,148.13027954101562,0.0,0.0,0.0,0.5906794667243958,4.0,0.0,1.0
713880,290.7385559082031,297.1499938964844,293.1499938964844,0.0053300657309591,-373.9813232421875,298.9051208496094,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6577453613281,297.1499938964844,293.1499938964844,0.0054232571274042,-399.7629699707031,298.99755859375,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5244445800781,297.1499938964844,293.1499938964844,0.0057052187621593,-308.2652587890625,299.2946472167969,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4842529296875,297.1499938964844,293.1499938964844,0.0060159638524055,-436.1004638671875,299.6102294921875,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3490295410156,297.1499938964844,293.1499938964844,0.0039072316139936,-1404.7374267578125,297.2708435058594,0.4968236088752746,0.050000000745058,0.2316315919160843,292.3335876464844,291.1499938964844,264.9323425292969,263.5130615234375,280.8861999511719,291.3441162109375,292.4490051269531,1.0,0.1784835308790207,0.9987925887107848,0.9987925887107848,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228134155273,0.1113993152976036,0.0,0.0,0.6577615141868591,39.13737869262695,25.0,641.9116821289062,-6560.93212890625,39.74509811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1587219238281,305.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,24238.25390625,20160.0,0.0,0.0,0.1921669691801071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0179802179336548,1.01799213886261,-1.190014972962672e-05,0.0,0.0001950250443769,0.0,0.0,148.13027954101562,0.0,0.0,0.0,0.5906794667243958,4.0,0.0,1.0
713940,290.7781982421875,297.1499938964844,293.1499938964844,0.0058848885819315,-401.1082763671875,299.78338623046875,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345660895109,-431.1744079589844,299.9248352050781,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063515454530715,-331.8163452148437,300.230224609375,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096650600433,-468.810302734375,300.5595703125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.004257027991116,-1503.0050048828125,298.0147399902344,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7101135253906,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7654724121094,1.0,0.1731003373861313,0.9992407560348512,0.9992407560348512,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.422155499458313,36.13201141357422,25.0,324.01483154296875,-6034.21142578125,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1362609863281,305.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,24474.884765625,19080.0,0.0,0.0,0.2045202404260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963770806789398,0.4963841438293457,-7.063599696266465e-06,0.0,0.0002075620432151,0.0,0.0,36.224605560302734,0.0,0.0,0.0,0.3779606819152832,4.0,0.0,1.0
714000,290.7781982421875,297.1499938964844,293.1499938964844,0.0058848885819315,-401.1082763671875,299.78338623046875,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6869812011719,297.1499938964844,293.1499938964844,0.0060345660895109,-431.1744079589844,299.9248352050781,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5647888183594,297.1499938964844,293.1499938964844,0.0063515454530715,-331.8163452148437,300.230224609375,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5193176269531,297.1499938964844,293.1499938964844,0.0067096650600433,-468.810302734375,300.5595703125,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3829040527344,297.1499938964844,293.1499938964844,0.004257027991116,-1503.0050048828125,298.0147399902344,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7101135253906,291.1499938964844,264.949462890625,263.5248107910156,280.9101867675781,291.3784484863281,292.7654724121094,1.0,0.1731003373861313,0.9992407560348512,0.9992407560348512,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.422155499458313,36.13201141357422,25.0,324.01483154296875,-6034.21142578125,37.09638977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1362609863281,305.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,24474.884765625,19080.0,0.0,0.0,0.2045202404260635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4963770806789398,0.4963841438293457,-7.063599696266465e-06,0.0,0.0002075620432151,0.0,0.0,36.224605560302734,0.0,0.0,0.0,0.3779606819152832,4.0,0.0,1.0
714060,290.81268310546875,297.1499938964844,293.1499938964844,0.0065978188067674,-440.3406066894531,300.4777526855469,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068172016181051,-475.42193603515625,300.668701171875,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071894531138241,-365.2666015625,300.990234375,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076241791248321,-515.6777954101562,301.34442138671875,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046832752414047,-1645.288818359375,298.5264587402344,0.5107659101486206,0.050000000745058,0.230647787451744,292.7154846191406,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.63800048828125,1.0,0.1688000708818435,0.9995444416999816,0.9995444416999816,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2071959227323532,33.86320114135742,25.0,-338.5235595703125,-4815.90380859375,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4881286621094,303.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20726.85546875,19080.0,0.0,0.0,0.2084794491529464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941740214824676,0.1941790282726287,-5.006123046769062e-06,0.0,0.0002115801325999,0.0,0.0,9.077141761779783,0.0,0.0,0.0,0.3010611534118652,4.0,0.0,1.0
714120,290.81268310546875,297.1499938964844,293.1499938964844,0.0065978188067674,-440.3406066894531,300.4777526855469,0.5107659101486206,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068172016181051,-475.42193603515625,300.668701171875,0.5107659101486206,0.050000000745058,0.048623252660036,290.6007995605469,297.1499938964844,293.1499938964844,0.0071894531138241,-365.2666015625,300.990234375,0.5107659101486206,0.050000000745058,0.0359129682183265,290.5503845214844,297.1499938964844,293.1499938964844,0.0076241791248321,-515.6777954101562,301.34442138671875,0.5107659101486206,0.050000000745058,0.048623252660036,291.4127502441406,297.1499938964844,293.1499938964844,0.0046832752414047,-1645.288818359375,298.5264587402344,0.5107659101486206,0.050000000745058,0.230647787451744,292.7154846191406,291.1499938964844,264.9676818847656,263.5373229980469,280.9317626953125,291.40887451171875,292.63800048828125,1.0,0.1688000708818435,0.9995444416999816,0.9995444416999816,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2071959227323532,33.86320114135742,25.0,-338.5235595703125,-4815.90380859375,35.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4881286621094,303.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,20726.85546875,19080.0,0.0,0.0,0.2084794491529464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941740214824676,0.1941790282726287,-5.006123046769062e-06,0.0,0.0002115801325999,0.0,0.0,9.077141761779783,0.0,0.0,0.0,0.3010611534118652,4.0,0.0,1.0
714180,290.84161376953125,297.1499938964844,293.1499938964844,0.0076297507621347,-500.5587768554688,301.0246276855469,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079510984942317,-542.24462890625,301.2725830078125,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084216613322496,-415.9934387207031,301.6243896484375,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089946445077657,-586.9837036132812,302.02130126953125,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052649080753326,-1866.299072265625,298.7972412109375,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2041931152344,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0360717773437,1.0,0.1653581708669662,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0962620303034782,32.09196090698242,25.0,-876.97216796875,-4056.205078125,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1667785644531,302.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,19489.783203125,19080.0,0.0,0.0,0.2030715644359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088543236255645,0.1088588833808898,-4.564273694995791e-06,0.0,0.0002060918341157,0.0,0.0,4.553303718566895,0.0,0.0,0.0,0.2807041108608246,4.0,0.0,1.0
714240,290.84161376953125,297.1499938964844,293.1499938964844,0.0076297507621347,-500.5587768554688,301.0246276855469,0.5163724422454834,0.050000000745058,0.0461077131330966,290.7358703613281,297.1499938964844,293.1499938964844,0.0079510984942317,-542.24462890625,301.2725830078125,0.5163724422454834,0.050000000745058,0.048553641885519,290.6322631835937,297.1499938964844,293.1499938964844,0.0084216613322496,-415.9934387207031,301.6243896484375,0.5163724422454834,0.050000000745058,0.0358615554869174,290.5772705078125,297.1499938964844,293.1499938964844,0.0089946445077657,-586.9837036132812,302.02130126953125,0.5163724422454834,0.050000000745058,0.048553641885519,291.4377136230469,297.1499938964844,293.1499938964844,0.0052649080753326,-1866.299072265625,298.7972412109375,0.5163724422454834,0.050000000745058,0.2303175777196884,292.2041931152344,291.1499938964844,264.98687744140625,263.5505065917969,280.9504699707031,291.4345092773437,292.0360717773437,1.0,0.1653581708669662,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503165602684,0.0,0.0,0.0962620303034782,32.09196090698242,25.0,-876.97216796875,-4056.205078125,33.55552291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1667785644531,302.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,19489.783203125,19080.0,0.0,0.0,0.2030715644359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088543236255645,0.1088588833808898,-4.564273694995791e-06,0.0,0.0002060918341157,0.0,0.0,4.553303718566895,0.0,0.0,0.0,0.2807041108608246,4.0,0.0,1.0
714300,290.8543395996094,297.1499938964844,293.1499938964844,0.0082459636032581,-534.2109985351562,301.2981872558594,0.5188808441162109,0.050000000745058,0.0460801720619201,290.74615478515625,297.1499938964844,293.1499938964844,0.0086348094046115,-579.4893798828125,301.57696533203125,0.5188808441162109,0.050000000745058,0.0485246405005455,290.64654541015625,297.1499938964844,293.1499938964844,0.0091728009283542,-444.24560546875,301.9461975097656,0.5188808441162109,0.050000000745058,0.0358401350677013,290.5893859863281,297.1499938964844,293.1499938964844,0.0098437163978815,-626.7105102539062,302.3682861328125,0.5188808441162109,0.050000000745058,0.0485246405005455,291.44854736328125,297.1499938964844,293.1499938964844,0.0055931592360138,-1990.740966796875,298.91326904296875,0.5188808441162109,0.050000000745058,0.2301799952983856,291.8717956542969,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.44561767578125,291.7124328613281,1.0,0.1639003306627273,1.0,1.0,0.9995772838592528,1.0,-0.490997165441513,0.1947047263383865,0.2962924540042877,0.1100930050015449,0.0,0.0,0.0814502611756324,31.35373878479004,25.0,-918.5052490234376,-4009.356201171875,32.91096496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0884094238281,302.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,19265.001953125,18000.0,0.0,0.0,0.1969057917594909,0.0,0.0,0.0,0.0,1.0,0.0005313828005455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973434597253799,0.0979905501008033,-0.0006470883963629,0.0,0.0001998343359446,0.0,0.0,4.029901027679443,0.0,0.0,0.0,0.2628688514232635,4.0,0.0,1.0
714360,290.8663635253906,297.1499938964844,293.1499938964844,0.0089025581255555,-567.0197143554688,301.5941467285156,0.5212026834487915,0.050000000745058,0.0460556931793689,290.7559814453125,297.1499938964844,293.1499938964844,0.0093711791560053,-615.84033203125,301.9038391113281,0.5212026834487915,0.050000000745058,0.0484988614916801,290.6601867675781,297.1499938964844,293.1499938964844,0.0099880490452051,-471.7802734375,302.2895812988281,0.5212026834487915,0.050000000745058,0.0358210951089859,290.6008605957031,297.1499938964844,293.1499938964844,0.010777493007481,-665.4459228515625,302.7368469238281,0.5212026834487915,0.050000000745058,0.0484988614916801,291.45867919921875,297.1499938964844,293.1499938964844,0.0059264311566948,-2112.21728515625,299.0538330078125,0.5212026834487915,0.050000000745058,0.2300577312707901,291.5710144042969,291.1499938964844,265.0069580078125,263.5642395019531,280.9666748046875,291.4559326171875,291.4344482421875,1.0,0.1625922918319702,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.0837064459919929,30.69745635986328,25.0,-860.2573852539062,-4048.66162109375,32.33858871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248107910156,302.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18190.39453125,18000.0,0.0,0.0,0.1887306272983551,0.0,0.0,0.0,0.0,1.0,0.0012455248506739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923432633280754,0.0953832045197486,-0.0030399388633668,0.0,0.0001915375905809,0.0,0.0,3.704233884811402,0.0,0.0,0.0,0.2701039910316467,4.0,0.0,1.0
714420,290.88922119140625,297.1499938964844,293.1499938964844,0.0103137213736772,-626.86767578125,302.2509155273437,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109849665313959,-682.3609619140625,302.62109375,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.0117955962195992,-522.0253295898438,303.0343322753906,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128950700163841,-736.2276000976562,303.5297241210937,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877214074134,-2333.65478515625,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.12841796875,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0527648925781,1.0,0.1603626459836959,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1187842637300491,29.59203147888184,25.0,-551.8948974609375,-4405.34716796875,31.37585830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7509460449219,304.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.72265625,18000.0,0.0,0.0,0.1683902591466903,0.0,0.0,0.0,0.0,1.0,0.0007828670786693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016605198383331,0.1029073745012283,-0.0012468518689274,0.0,0.0001708947092993,0.0,0.0,3.973032951354981,0.0,0.0,0.0,0.2702153623104095,4.0,0.0,1.0
714480,290.88922119140625,297.1499938964844,293.1499938964844,0.0103137213736772,-626.86767578125,302.2509155273437,0.5253208875656128,0.050000000745058,0.0460144840180873,290.77490234375,297.1499938964844,293.1499938964844,0.0109849665313959,-682.3609619140625,302.62109375,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6864013671875,297.1499938964844,293.1499938964844,0.0117955962195992,-522.0253295898438,303.0343322753906,0.5253208875656128,0.050000000745058,0.0357890427112579,290.62261962890625,297.1499938964844,293.1499938964844,0.0128950700163841,-736.2276000976562,303.5297241210937,0.5253208875656128,0.050000000745058,0.0484554655849933,291.477783203125,297.1499938964844,293.1499938964844,0.0065877214074134,-2333.65478515625,299.4228820800781,0.5253208875656128,0.050000000745058,0.2298518717288971,291.12841796875,291.1499938964844,265.0277099609375,263.5784912109375,280.98162841796875,291.4751892089844,291.0527648925781,1.0,0.1603626459836959,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1187842637300491,29.59203147888184,25.0,-551.8948974609375,-4405.34716796875,31.37585830688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7509460449219,304.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.72265625,18000.0,0.0,0.0,0.1683902591466903,0.0,0.0,0.0,0.0,1.0,0.0007828670786693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016605198383331,0.1029073745012283,-0.0012468518689274,0.0,0.0001708947092993,0.0,0.0,3.973032951354981,0.0,0.0,0.0,0.2702153623104095,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118113700300455,-675.5507202148438,302.9668273925781,0.5299851298332214,0.050000000745058,0.0459708608686924,290.7938232421875,297.1499938964844,293.1499938964844,0.012747973203659,-736.7997436523438,303.3929443359375,0.5299851298332214,0.050000000745058,0.048409529030323,290.71258544921875,297.1499938964844,293.1499938964844,0.0137945506721735,-562.8616943359375,303.82342529296875,0.5299851298332214,0.050000000745058,0.0357551127672195,290.6441345214844,297.1499938964844,293.1499938964844,0.0172456819564104,-856.2246704101562,304.11407470703125,0.5533435344696045,0.067537747323513,0.0537428744137287,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148581966757,-2513.0234375,299.89801025390625,0.5299851298332214,0.050000000745058,0.2296339720487594,290.93572998046875,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.92010498046875,1.0,0.1586286425590515,1.0,1.0,0.9984040856361388,1.0,-0.4962252974510193,0.1970953941345214,0.2991299033164978,0.1108173504471778,0.0,0.0,0.1628852933645248,28.47585105895996,28.0,-182.32183837890625,-4888.646484375,30.978330612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9725952148437,306.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.044921875,18000.0,0.0,0.0,0.1471304446458816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206272020936012,0.1206314340233802,-4.231968887324911e-06,0.0,0.0001493186864536,0.0,0.0,4.69333553314209,0.0,0.0,0.0,0.2727974653244018,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118113700300455,-675.5507202148438,302.9668273925781,0.5299851298332214,0.050000000745058,0.0459708608686924,290.7938232421875,297.1499938964844,293.1499938964844,0.012747973203659,-736.7997436523438,303.3929443359375,0.5299851298332214,0.050000000745058,0.048409529030323,290.71258544921875,297.1499938964844,293.1499938964844,0.0137945506721735,-562.8616943359375,303.82342529296875,0.5299851298332214,0.050000000745058,0.0357551127672195,290.6441345214844,297.1499938964844,293.1499938964844,0.0172456819564104,-856.2246704101562,304.11407470703125,0.5533435344696045,0.067537747323513,0.0537428744137287,291.4966735839844,297.1499938964844,293.1499938964844,0.0072148581966757,-2513.0234375,299.89801025390625,0.5299851298332214,0.050000000745058,0.2296339720487594,290.93572998046875,291.1499938964844,265.049072265625,263.5931091308594,280.99383544921875,291.4940490722656,290.92010498046875,1.0,0.1586286425590515,1.0,1.0,0.9984040856361388,1.0,-0.4962252974510193,0.1970953941345214,0.2991299033164978,0.1108173504471778,0.0,0.0,0.1628852933645248,28.47585105895996,28.0,-182.32183837890625,-4888.646484375,30.978330612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9725952148437,306.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17934.044921875,18000.0,0.0,0.0,0.1471304446458816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206272020936012,0.1206314340233802,-4.231968887324911e-06,0.0,0.0001493186864536,0.0,0.0,4.69333553314209,0.0,0.0,0.0,0.2727974653244018,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0134198404848575,-715.6499633789062,303.695556640625,0.5449524521827698,0.050000000745058,0.0458483807742595,290.8195495605469,297.1499938964844,293.1499938964844,0.0136763146147131,-759.7305908203125,304.12890625,0.5450924038887024,0.0522000081837177,0.0483104363083839,290.7616577148437,297.1499938964844,293.1499938964844,0.0263272859156131,-780.666748046875,304.1058044433594,0.6165903806686401,0.0807409808039665,0.0489469654858112,290.7157287597656,297.1499938964844,293.1499938964844,0.0568155422806739,-1598.619384765625,304.0602111816406,0.7097477912902832,0.1166639626026153,0.1005210429430008,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990414574742,-2656.692138671875,300.41534423828125,0.5449524521827698,0.050000000745058,0.2290221601724624,290.903564453125,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.89166259765625,1.0,0.1596506685018539,1.0,1.0,0.9979626536369324,1.0,-0.5671846270561218,0.2263456583023071,0.3408389687538147,0.1273103058338165,0.0,0.0,0.1981321275234222,25.83203887939453,31.0,-67.9859390258789,-5539.2900390625,35.28659439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5508728027344,307.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.17578125,18000.0,0.0,0.0,0.1286785453557968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390143036842346,0.139018565416336,-4.2627339098544326e-06,0.0,0.0001305923651671,0.0,0.0,5.4702911376953125,0.0,0.0,0.0,0.2757805585861206,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0134198404848575,-715.6499633789062,303.695556640625,0.5449524521827698,0.050000000745058,0.0458483807742595,290.8195495605469,297.1499938964844,293.1499938964844,0.0136763146147131,-759.7305908203125,304.12890625,0.5450924038887024,0.0522000081837177,0.0483104363083839,290.7616577148437,297.1499938964844,293.1499938964844,0.0263272859156131,-780.666748046875,304.1058044433594,0.6165903806686401,0.0807409808039665,0.0489469654858112,290.7157287597656,297.1499938964844,293.1499938964844,0.0568155422806739,-1598.619384765625,304.0602111816406,0.7097477912902832,0.1166639626026153,0.1005210429430008,291.5187683105469,297.1499938964844,293.1499938964844,0.0077990414574742,-2656.692138671875,300.41534423828125,0.5449524521827698,0.050000000745058,0.2290221601724624,290.903564453125,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.5157165527344,290.89166259765625,1.0,0.1596506685018539,1.0,1.0,0.9979626536369324,1.0,-0.5671846270561218,0.2263456583023071,0.3408389687538147,0.1273103058338165,0.0,0.0,0.1981321275234222,25.83203887939453,31.0,-67.9859390258789,-5539.2900390625,35.28659439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5508728027344,307.0219421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17928.17578125,18000.0,0.0,0.0,0.1286785453557968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390143036842346,0.139018565416336,-4.2627339098544326e-06,0.0,0.0001305923651671,0.0,0.0,5.4702911376953125,0.0,0.0,0.0,0.2757805585861206,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0190610345453023,-858.34130859375,304.12518310546875,0.6098683476448059,0.0692403241991996,0.053133089095354,290.88897705078125,297.1499938964844,293.1499938964844,0.0422425530850887,-1342.7099609375,304.0870056152344,0.6973164081573486,0.0973594188690185,0.0833459049463272,290.8994140625,297.1499938964844,293.1499938964844,0.058626439422369,-1205.724853515625,304.0679016113281,0.7433241009712219,0.1134838834404945,0.0749324560165405,290.82745361328125,297.1499938964844,293.1499938964844,0.0897098407149314,-2231.64208984375,304.0359802246094,0.8250758647918701,0.1557217985391616,0.1390186250209808,291.5525207519531,297.1499938964844,293.1499938964844,0.0084100952371954,-2806.35302734375,300.8681030273437,0.5756461024284363,0.050000000745058,0.2280505299568176,290.7709045410156,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,291.5484619140625,290.73162841796875,1.0,0.1640809476375579,1.0,1.0,0.9975212216377258,1.0,-0.6941769123077393,0.2805310487747192,0.41364586353302,0.1552390456199646,0.0,0.0,0.255577027797699,21.814428329467773,34.0,-195.32948303222656,-6530.6484375,44.75234603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4690246582031,307.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.015625,18000.0,0.0,0.0,0.1158320754766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167533591389656,0.1675378978252411,-4.302882643969497e-06,0.0,0.0001175548313767,0.0,0.0,6.705377578735352,0.0,0.0,0.0,0.2805445492267608,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0190610345453023,-858.34130859375,304.12518310546875,0.6098683476448059,0.0692403241991996,0.053133089095354,290.88897705078125,297.1499938964844,293.1499938964844,0.0422425530850887,-1342.7099609375,304.0870056152344,0.6973164081573486,0.0973594188690185,0.0833459049463272,290.8994140625,297.1499938964844,293.1499938964844,0.058626439422369,-1205.724853515625,304.0679016113281,0.7433241009712219,0.1134838834404945,0.0749324560165405,290.82745361328125,297.1499938964844,293.1499938964844,0.0897098407149314,-2231.64208984375,304.0359802246094,0.8250758647918701,0.1557217985391616,0.1390186250209808,291.5525207519531,297.1499938964844,293.1499938964844,0.0084100952371954,-2806.35302734375,300.8681030273437,0.5756461024284363,0.050000000745058,0.2280505299568176,290.7709045410156,291.1499938964844,265.093017578125,263.6231994628906,280.8730773925781,291.5484619140625,290.73162841796875,1.0,0.1640809476375579,1.0,1.0,0.9975212216377258,1.0,-0.6941769123077393,0.2805310487747192,0.41364586353302,0.1552390456199646,0.0,0.0,0.255577027797699,21.814428329467773,34.0,-195.32948303222656,-6530.6484375,44.75234603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4690246582031,307.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17866.015625,18000.0,0.0,0.0,0.1158320754766464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167533591389656,0.1675378978252411,-4.302882643969497e-06,0.0,0.0001175548313767,0.0,0.0,6.705377578735352,0.0,0.0,0.0,0.2805445492267608,4.0,0.0,1.0
714900,291.0037841796875,297.1499938964844,293.1499938964844,0.0356665775179863,-1168.77880859375,304.09942626953125,0.6968567967414856,0.0891287699341774,0.0718554854393005,290.9523010253906,297.1499938964844,293.1499938964844,0.0584553033113479,-1630.94189453125,304.06915283203125,0.7639114856719971,0.1135770753026008,0.1004135906696319,290.98834228515625,297.1499938964844,293.1499938964844,0.069573126733303,-1357.3717041015625,304.0630187988281,0.7956134676933289,0.1245349645614624,0.0835981145501136,290.8870544433594,297.1499938964844,293.1499938964844,0.1046925261616706,-2529.194091796875,304.02947998046875,0.8836039900779724,0.1734408289194107,0.1561618447303772,291.575927734375,297.1499938964844,293.1499938964844,0.0087307905778288,-2885.685791015625,301.0616760253906,0.596802294254303,0.050000000745058,0.2275189608335495,290.64752197265625,291.1499938964844,265.1041564941406,263.6308288574219,280.7948913574219,291.5713806152344,290.6067199707031,1.0,0.1676630675792694,1.0,1.0,0.9973004460334778,1.0,-0.7674673795700073,0.3129378855228424,0.4545294940471649,0.1702219545841217,0.0,0.0,0.3013108074665069,19.682695388793945,34.0,-251.05441284179688,-7230.11181640625,51.35761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1600341796875,307.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.509765625,18000.0,0.0,0.0,0.1125624254345893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948113739490509,0.1948157250881195,-4.341227850090945e-06,0.0,0.0001142365508712,0.0,0.0,7.934553623199463,0.0,0.0,0.0,0.2853384017944336,4.0,0.0,1.0
714960,291.061279296875,297.1499938964844,293.1499938964844,0.0518119372427463,-1436.321533203125,304.0794677734375,0.7648895978927612,0.1050366014242172,0.0877018645405769,291.02642822265625,297.1499938964844,293.1499938964844,0.0711457505822181,-1869.3634033203125,304.0609130859375,0.8215866684913635,0.1268685311079025,0.1142844781279563,291.0663757324219,297.1499938964844,293.1499938964844,0.0792329087853431,-1496.03271484375,304.061279296875,0.8424137234687805,0.1365764439105987,0.0914559215307235,290.94732666015625,297.1499938964844,293.1499938964844,0.1193646714091301,-2812.548095703125,304.0247497558594,0.9461995363235474,0.1902700960636139,0.1724031865596771,291.6037292480469,297.1499938964844,293.1499938964844,0.0090441210195422,-2958.85009765625,301.2451477050781,0.6154574155807495,0.050000000745058,0.2271098494529724,290.5370178222656,291.1499938964844,265.1153259277344,263.63848876953125,280.71990966796875,291.5988464355469,290.5167236328125,1.0,0.1719162315130233,1.0,1.0,0.9977668523788452,1.0,-0.8315665125846863,0.342036485671997,0.4895300567150116,0.1823296099901199,0.0,0.0,0.3535278737545013,18.12927627563477,25.0,-201.3207397460937,-8041.271484375,58.28401184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65496826171875,307.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17650.951171875,18000.0,0.0,0.0,0.1120660975575447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347493320703506,0.234753742814064,-4.40838584836456e-06,0.0,0.0001137328363256,0.0,0.0,9.850381851196287,0.0,0.0,0.0,0.2930038869380951,4.0,0.0,1.0
715020,291.1897888183594,297.1499938964844,293.1499938964844,0.0750437527894973,-1845.3599853515625,304.0649108886719,0.8586289882659912,0.1319184750318527,0.1130720004439354,291.1849975585937,297.1499938964844,293.1499938964844,0.0889818742871284,-2216.71728515625,304.0612487792969,0.8978043794631958,0.1485072374343872,0.1358570158481598,291.196044921875,297.1499938964844,293.1499938964844,0.0991967394948005,-1786.5140380859375,304.0576477050781,0.9273196458816528,0.163042277097702,0.1095232293009758,291.0361328125,297.1499938964844,293.1499938964844,0.109098345041275,-2615.947509765625,304.0869140625,0.9560575485229492,0.2278593331575393,0.1607503890991211,291.6673583984375,297.1499938964844,293.1499938964844,0.0095468843355774,-3050.060546875,301.6261901855469,0.6346143484115601,0.050000000745058,0.2267278730869293,290.5498962402344,291.1499938964844,265.1376953125,263.65380859375,280.6596069335937,291.6622314453125,290.5766296386719,1.0,0.1761064529418945,1.0,1.0,0.99869966506958,1.0,-0.8932562470436096,0.370611160993576,0.522645115852356,0.1932387799024582,0.0,0.0,0.4363968968391418,16.71181297302246,28.0,90.35346221923828,-9202.2412109375,65.98442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1839904785156,307.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17446.556640625,18000.0,0.0,0.0,0.11956437677145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330416589975357,0.3304212391376495,-4.6635905164293945e-06,0.0,0.000121342643979,0.0,0.0,15.27799129486084,0.0,0.0,0.0,0.3154563903808594,4.0,0.0,1.0
715080,291.1897888183594,297.1499938964844,293.1499938964844,0.0750437527894973,-1845.3599853515625,304.0649108886719,0.8586289882659912,0.1319184750318527,0.1130720004439354,291.1849975585937,297.1499938964844,293.1499938964844,0.0889818742871284,-2216.71728515625,304.0612487792969,0.8978043794631958,0.1485072374343872,0.1358570158481598,291.196044921875,297.1499938964844,293.1499938964844,0.0991967394948005,-1786.5140380859375,304.0576477050781,0.9273196458816528,0.163042277097702,0.1095232293009758,291.0361328125,297.1499938964844,293.1499938964844,0.109098345041275,-2615.947509765625,304.0869140625,0.9560575485229492,0.2278593331575393,0.1607503890991211,291.6673583984375,297.1499938964844,293.1499938964844,0.0095468843355774,-3050.060546875,301.6261901855469,0.6346143484115601,0.050000000745058,0.2267278730869293,290.5498962402344,291.1499938964844,265.1376953125,263.65380859375,280.6596069335937,291.6622314453125,290.5766296386719,1.0,0.1761064529418945,1.0,1.0,0.99869966506958,1.0,-0.8932562470436096,0.370611160993576,0.522645115852356,0.1932387799024582,0.0,0.0,0.4363968968391418,16.71181297302246,28.0,90.35346221923828,-9202.2412109375,65.98442077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1839904785156,307.4591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17446.556640625,18000.0,0.0,0.0,0.11956437677145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330416589975357,0.3304212391376495,-4.6635905164293945e-06,0.0,0.000121342643979,0.0,0.0,15.27799129486084,0.0,0.0,0.0,0.3154563903808594,4.0,0.0,1.0
715140,291.3170471191406,297.1499938964844,293.1499938964844,0.0931020006537437,-2180.16064453125,304.0632629394531,0.931569516658783,0.1557695865631103,0.1350088566541671,291.338623046875,297.1499938964844,293.1499938964844,0.1032192707061767,-2493.73193359375,304.0671081542969,0.9605879783630372,0.1671612709760666,0.1543784439563751,291.3133850097656,297.1499938964844,293.1499938964844,0.115360602736473,-2007.680419921875,304.0623779296875,0.985781192779541,0.1887347996234893,0.1237986460328102,291.0575256347656,297.1499938964844,293.1499938964844,0.0974836945533752,-2374.091796875,304.1260070800781,0.942100703716278,0.2770216464996338,0.1463806629180908,291.7322082519531,297.1499938964844,293.1499938964844,0.009970998391509,-3109.4287109375,302.0009155273437,0.6454854607582092,0.050000000745058,0.2265480011701584,290.6993713378906,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274475097656,290.7055969238281,1.0,0.1818980723619461,1.0,1.0,0.9996324777603148,1.0,-0.944384217262268,0.3948619365692138,0.5495222806930542,0.2013169378042221,0.0,0.0,0.4846809208393097,16.265932083129883,48.0,117.91349792480467,-9711.4765625,73.85165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58319091796875,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17493.203125,18000.0,0.0,0.0,0.1346634477376938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015575349330902,0.4015625119209289,-4.973966497345828e-06,0.0,0.0001366662763757,0.0,0.0,20.456790924072266,0.0,0.0,0.0,0.3366509079933166,4.0,0.0,1.0
715200,291.3170471191406,297.1499938964844,293.1499938964844,0.0931020006537437,-2180.16064453125,304.0632629394531,0.931569516658783,0.1557695865631103,0.1350088566541671,291.338623046875,297.1499938964844,293.1499938964844,0.1032192707061767,-2493.73193359375,304.0671081542969,0.9605879783630372,0.1671612709760666,0.1543784439563751,291.3133850097656,297.1499938964844,293.1499938964844,0.115360602736473,-2007.680419921875,304.0623779296875,0.985781192779541,0.1887347996234893,0.1237986460328102,291.0575256347656,297.1499938964844,293.1499938964844,0.0974836945533752,-2374.091796875,304.1260070800781,0.942100703716278,0.2770216464996338,0.1463806629180908,291.7322082519531,297.1499938964844,293.1499938964844,0.009970998391509,-3109.4287109375,302.0009155273437,0.6454854607582092,0.050000000745058,0.2265480011701584,290.6993713378906,291.1499938964844,265.1600036621094,263.6690673828125,280.624267578125,291.7274475097656,290.7055969238281,1.0,0.1818980723619461,1.0,1.0,0.9996324777603148,1.0,-0.944384217262268,0.3948619365692138,0.5495222806930542,0.2013169378042221,0.0,0.0,0.4846809208393097,16.265932083129883,48.0,117.91349792480467,-9711.4765625,73.85165405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58319091796875,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17493.203125,18000.0,0.0,0.0,0.1346634477376938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015575349330902,0.4015625119209289,-4.973966497345828e-06,0.0,0.0001366662763757,0.0,0.0,20.456790924072266,0.0,0.0,0.0,0.3366509079933166,4.0,0.0,1.0
715260,291.4377136230469,297.1499938964844,293.1499938964844,0.1106945797801017,-2505.6640625,304.0628662109375,0.9493918418884276,0.1777344942092895,0.1551943570375442,291.5000915527344,297.1499938964844,293.1499938964844,0.1153206899762153,-2724.76708984375,304.07470703125,0.9601093530654908,0.1803774982690811,0.1686087846755981,291.3809814453125,297.1499938964844,293.1499938964844,0.116996519267559,-2036.9705810546875,304.084716796875,0.9643211960792542,0.2215417623519897,0.1261280477046966,291.1030578613281,297.1499938964844,293.1499938964844,0.1176807656884193,-2765.077392578125,304.1005554199219,0.9643211960792542,0.3209024965763092,0.1707671582698822,291.7941589355469,297.1499938964844,293.1499938964844,0.0105277840048074,-3202.70654296875,302.3334655761719,0.6276549100875854,0.050000000745058,0.2268551290035247,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5596008300781,291.7898254394531,290.7010192871094,1.0,0.1962436586618423,0.9992365837097168,0.9992365837097168,0.999779462814331,1.0,-1.016857028007507,0.4295720756053924,0.5872849822044373,0.2126123607158661,0.0,0.0,0.5421895980834961,18.66157531738281,68.0,6.513856410980225,-10314.791015625,91.97058868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1085510253906,306.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17313.23046875,18000.0,0.0,0.0,0.1546686887741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851601421833038,0.485165536403656,-5.376859007810708e-06,0.0,0.0001569690502947,0.0,0.0,27.794153213500977,0.0,0.0,0.0,0.3634345531463623,4.0,0.0,1.0
715320,291.4377136230469,297.1499938964844,293.1499938964844,0.1106945797801017,-2505.6640625,304.0628662109375,0.9493918418884276,0.1777344942092895,0.1551943570375442,291.5000915527344,297.1499938964844,293.1499938964844,0.1153206899762153,-2724.76708984375,304.07470703125,0.9601093530654908,0.1803774982690811,0.1686087846755981,291.3809814453125,297.1499938964844,293.1499938964844,0.116996519267559,-2036.9705810546875,304.084716796875,0.9643211960792542,0.2215417623519897,0.1261280477046966,291.1030578613281,297.1499938964844,293.1499938964844,0.1176807656884193,-2765.077392578125,304.1005554199219,0.9643211960792542,0.3209024965763092,0.1707671582698822,291.7941589355469,297.1499938964844,293.1499938964844,0.0105277840048074,-3202.70654296875,302.3334655761719,0.6276549100875854,0.050000000745058,0.2268551290035247,290.7074279785156,291.1499938964844,265.1820983886719,263.6842041015625,280.5596008300781,291.7898254394531,290.7010192871094,1.0,0.1962436586618423,0.9992365837097168,0.9992365837097168,0.999779462814331,1.0,-1.016857028007507,0.4295720756053924,0.5872849822044373,0.2126123607158661,0.0,0.0,0.5421895980834961,18.66157531738281,68.0,6.513856410980225,-10314.791015625,91.97058868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1085510253906,306.0067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17313.23046875,18000.0,0.0,0.0,0.1546686887741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851601421833038,0.485165536403656,-5.376859007810708e-06,0.0,0.0001569690502947,0.0,0.0,27.794153213500977,0.0,0.0,0.0,0.3634345531463623,4.0,0.0,1.0
715380,291.5519714355469,297.1499938964844,293.1499938964844,0.1287834495306015,-2831.137451171875,304.0617370605469,0.9425544738769532,0.1979487538337707,0.1738489270210266,291.6809997558594,297.1499938964844,293.1499938964844,0.1220210939645767,-2850.54638671875,304.0887145996094,0.925618052482605,0.1854657083749771,0.1746831387281417,291.4832458496094,297.1499938964844,293.1499938964844,0.1528352499008178,-2527.612548828125,304.0461730957031,0.9871546030044556,0.245735228061676,0.1554095894098281,291.19305419921875,297.1499938964844,293.1499938964844,0.1531209796667099,-3424.9794921875,304.0573425292969,0.9871546030044556,0.3546203076839447,0.2104119956493377,291.8572998046875,297.1499938964844,293.1499938964844,0.0111976116895675,-3321.47216796875,302.62628173828125,0.6005621552467346,0.050000000745058,0.2274246662855148,290.5954284667969,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5795288085937,1.0,0.2183055877685547,0.9984731674194336,0.9984731674194336,0.999926507472992,1.0,-1.1301966905593872,0.4841326773166656,0.646064043045044,0.2310098707675933,0.0,0.0,0.6225222945213318,22.98040008544922,88.0,-134.3901824951172,-11291.59765625,126.10455322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7229309082031,305.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,16802.8359375,18000.0,0.0,0.0,0.1794809848070144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111704111099243,0.6111764907836914,-6.113571998866973e-06,0.0,0.0001821503828978,0.0,0.0,42.16166305541992,0.0,0.0,0.0,0.4082717895507812,4.0,0.0,1.0
