time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5519714355469,297.1499938964844,293.1499938964844,0.1287834495306015,-2831.137451171875,304.0617370605469,0.9425544738769532,0.1979487538337707,0.1738489270210266,291.6809997558594,297.1499938964844,293.1499938964844,0.1220210939645767,-2850.54638671875,304.0887145996094,0.925618052482605,0.1854657083749771,0.1746831387281417,291.4832458496094,297.1499938964844,293.1499938964844,0.1528352499008178,-2527.612548828125,304.0461730957031,0.9871546030044556,0.245735228061676,0.1554095894098281,291.19305419921875,297.1499938964844,293.1499938964844,0.1531209796667099,-3424.9794921875,304.0573425292969,0.9871546030044556,0.3546203076839447,0.2104119956493377,291.8572998046875,297.1499938964844,293.1499938964844,0.0111976116895675,-3321.47216796875,302.62628173828125,0.6005621552467346,0.050000000745058,0.2274246662855148,290.5954284667969,291.1499938964844,265.203857421875,263.6990966796875,280.4472961425781,291.8531188964844,290.5795288085937,1.0,0.2183055877685547,0.9984731674194336,0.9984731674194336,0.999926507472992,1.0,-1.1301966905593872,0.4841326773166656,0.646064043045044,0.2310098707675933,0.0,0.0,0.6225222945213318,22.98040008544922,88.0,-134.3901824951172,-11291.59765625,126.10455322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7229309082031,305.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,16802.8359375,18000.0,0.0,0.0,0.1794809848070144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111704111099243,0.6111764907836914,-6.113571998866973e-06,0.0,0.0001821503828978,0.0,0.0,42.16166305541992,0.0,0.0,0.0,0.4082717895507812,4.0,0.0,1.0
715500,291.6071472167969,297.1499938964844,293.1499938964844,0.1378578245639801,-2990.994873046875,304.0613098144531,0.931839108467102,0.207353726029396,0.182583212852478,291.7545166015625,297.1499938964844,293.1499938964844,0.1258465498685836,-2922.55419921875,304.0928649902344,0.9049071073532104,0.189627856016159,0.1779875308275222,291.5533752441406,297.1499938964844,293.1499938964844,0.1783079206943512,-2859.03857421875,304.01861572265625,0.9970731735229492,0.2530937492847442,0.1747495681047439,291.2548217773437,297.1499938964844,293.1499938964844,0.1760573089122772,-3834.768798828125,304.03253173828125,0.9949820637702942,0.3672880530357361,0.2345899790525436,291.89068603515625,297.1499938964844,293.1499938964844,0.0115600703284144,-3385.108642578125,302.7583312988281,0.583132803440094,0.050000000745058,0.2278412580490112,290.5157470703125,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8865661621094,290.498779296875,1.0,0.2318380922079086,0.998091459274292,0.998091459274292,1.0,1.0,-1.1981936693191528,0.5169103145599365,0.6812832951545715,0.2427429258823394,0.0,0.0,0.6727253794670105,26.037872314453125,88.0,-180.47164916992188,-11900.9345703125,150.58599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0448303222656,304.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16420.21484375,18000.0,0.0,0.0,0.1937965750694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985357403755188,0.6985424757003784,-6.735770512023009e-06,0.0,0.0001966788840945,0.0,0.0,55.031856536865234,0.0,0.0,0.0,0.4424293935298919,4.0,0.0,1.0
715560,291.6611022949219,297.1499938964844,293.1499938964844,0.1468821913003921,-3147.781005859375,304.06103515625,0.9078446626663208,0.2163029015064239,0.1909608840942382,291.8188171386719,297.1499938964844,293.1499938964844,0.130821406841278,-3015.82275390625,304.0941772460937,0.878036618232727,0.1946676075458526,0.1825112551450729,291.62127685546875,297.1499938964844,293.1499938964844,0.1854369491338729,-2953.234619140625,304.0293884277344,0.973450481891632,0.2599702775478363,0.1795683950185775,291.3288879394531,297.1499938964844,293.1499938964844,0.2082156985998153,-4393.58544921875,303.9955749511719,0.9990000128746032,0.3767645955085754,0.267861545085907,291.92535400390625,297.1499938964844,293.1499938964844,0.0119535373523831,-3452.7607421875,302.8817138671875,0.5576772689819336,0.050000000745058,0.2285675853490829,290.4302062988281,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9212646484375,290.4149475097656,1.0,0.2464748173952102,0.997317373752594,0.997317373752594,1.0,1.0,-1.2594536542892456,0.546299159526825,0.7131545543670654,0.2542033791542053,0.0,0.0,0.7292890548706055,30.72438621520996,108.0,-201.64321899414065,-12473.751953125,179.19647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3798522949219,304.6468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,16004.87890625,18000.0,0.0,0.0,0.2093263119459152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015948534011841,0.8016024231910706,-7.599438959005056e-06,0.0,0.0002124395978171,0.0,0.0,73.92851257324219,0.0,0.0,0.0,0.4854512214660644,4.0,0.0,1.0
715620,291.76568603515625,297.1499938964844,293.1499938964844,0.1643369793891906,-3444.941650390625,304.0616149902344,0.8661492466926575,0.2328125685453415,0.2065627127885818,291.9322814941406,297.1499938964844,293.1499938964844,0.1421089917421341,-3224.68359375,304.0939025878906,0.8333085775375366,0.2053656131029129,0.1929052621126175,291.7294921875,297.1499938964844,293.1499938964844,0.2036070972681045,-3180.83740234375,304.0390014648437,0.9201728701591492,0.2767170071601867,0.1910380572080612,291.5052490234375,297.1499938964844,293.1499938964844,0.2750886976718902,-5499.6845703125,303.9357604980469,0.9990000128746032,0.3872175216674804,0.3328363299369812,291.9980163574219,297.1499938964844,293.1499938964844,0.0127743501216173,-3587.073486328125,303.1051940917969,0.5127073526382446,0.050000000745058,0.2305082827806472,290.2707214355469,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940490722656,290.2556457519531,1.0,0.2783401310443878,0.9957692623138428,0.9957692623138428,1.0,1.0,-1.384742259979248,0.6055598258972168,0.7791824340820312,0.2817407250404358,0.0,0.0,0.8570156693458557,42.96553039550781,111.0,-220.9618225097656,-13543.2275390625,251.90594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15545654296875,304.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,15476.015625,18000.0,0.0,0.0,0.2431606203317642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322109460830688,1.0322210788726809,-1.0099286555487195e-05,0.0,0.0002467771118972,0.0,0.0,134.44532775878906,0.0,0.0,0.0,0.5889946222305298,4.0,0.0,1.0
715680,291.76568603515625,297.1499938964844,293.1499938964844,0.1643369793891906,-3444.941650390625,304.0616149902344,0.8661492466926575,0.2328125685453415,0.2065627127885818,291.9322814941406,297.1499938964844,293.1499938964844,0.1421089917421341,-3224.68359375,304.0939025878906,0.8333085775375366,0.2053656131029129,0.1929052621126175,291.7294921875,297.1499938964844,293.1499938964844,0.2036070972681045,-3180.83740234375,304.0390014648437,0.9201728701591492,0.2767170071601867,0.1910380572080612,291.5052490234375,297.1499938964844,293.1499938964844,0.2750886976718902,-5499.6845703125,303.9357604980469,0.9990000128746032,0.3872175216674804,0.3328363299369812,291.9980163574219,297.1499938964844,293.1499938964844,0.0127743501216173,-3587.073486328125,303.1051940917969,0.5127073526382446,0.050000000745058,0.2305082827806472,290.2707214355469,291.1499938964844,265.245849609375,263.72784423828125,280.3017272949219,291.9940490722656,290.2556457519531,1.0,0.2783401310443878,0.9957692623138428,0.9957692623138428,1.0,1.0,-1.384742259979248,0.6055598258972168,0.7791824340820312,0.2817407250404358,0.0,0.0,0.8570156693458557,42.96553039550781,111.0,-220.9618225097656,-13543.2275390625,251.90594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15545654296875,304.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,15476.015625,18000.0,0.0,0.0,0.2431606203317642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322109460830688,1.0322210788726809,-1.0099286555487195e-05,0.0,0.0002467771118972,0.0,0.0,134.44532775878906,0.0,0.0,0.0,0.5889946222305298,4.0,0.0,1.0
715740,291.86505126953125,297.1499938964844,293.1499938964844,0.1814197897911071,-3729.308349609375,304.0626220703125,0.8371811509132385,0.2477331608533859,0.2207158952951431,292.03387451171875,297.1499938964844,293.1499938964844,0.153944581747055,-3440.21533203125,304.0928955078125,0.8019233345985413,0.2155994176864624,0.20316743850708,291.82427978515625,297.1499938964844,293.1499938964844,0.2236556410789489,-3427.7890625,304.04254150390625,0.8848548531532288,0.2934750616550445,0.2031621634960174,291.68536376953125,297.1499938964844,293.1499938964844,0.3204651772975921,-6203.671875,303.9354553222656,0.983427882194519,0.392298549413681,0.3704980313777923,292.0743408203125,297.1499938964844,293.1499938964844,0.013653197325766,-3724.8984375,303.2945556640625,0.4834547638893127,0.050000000745058,0.2327735275030136,290.08966064453125,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.07720947265625,1.0,0.3050428628921509,0.9942210912704468,0.9942210912704468,1.0,1.0,-1.476575255393982,0.6485748291015625,0.8280003666877747,0.3046362102031708,0.0,0.0,1.0,56.63297653198242,114.0,-230.6721343994141,-14233.279296875,324.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1856689453125,303.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,15691.4794921875,19080.0,0.0,0.0,0.2788954377174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245936393737793,1.245949625968933,-1.3163830772100482e-05,0.0,0.0002830434241332,0.0,0.0,218.9315948486328,0.0,0.0,0.0,0.7048810124397278,4.0,0.0,1.0
715800,291.86505126953125,297.1499938964844,293.1499938964844,0.1814197897911071,-3729.308349609375,304.0626220703125,0.8371811509132385,0.2477331608533859,0.2207158952951431,292.03387451171875,297.1499938964844,293.1499938964844,0.153944581747055,-3440.21533203125,304.0928955078125,0.8019233345985413,0.2155994176864624,0.20316743850708,291.82427978515625,297.1499938964844,293.1499938964844,0.2236556410789489,-3427.7890625,304.04254150390625,0.8848548531532288,0.2934750616550445,0.2031621634960174,291.68536376953125,297.1499938964844,293.1499938964844,0.3204651772975921,-6203.671875,303.9354553222656,0.983427882194519,0.392298549413681,0.3704980313777923,292.0743408203125,297.1499938964844,293.1499938964844,0.013653197325766,-3724.8984375,303.2945556640625,0.4834547638893127,0.050000000745058,0.2327735275030136,290.08966064453125,291.1499938964844,265.26580810546875,263.74151611328125,280.29962158203125,292.0705261230469,290.07720947265625,1.0,0.3050428628921509,0.9942210912704468,0.9942210912704468,1.0,1.0,-1.476575255393982,0.6485748291015625,0.8280003666877747,0.3046362102031708,0.0,0.0,1.0,56.63297653198242,114.0,-230.6721343994141,-14233.279296875,324.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1856689453125,303.4511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,15691.4794921875,19080.0,0.0,0.0,0.2788954377174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245936393737793,1.245949625968933,-1.3163830772100482e-05,0.0,0.0002830434241332,0.0,0.0,218.9315948486328,0.0,0.0,0.0,0.7048810124397278,4.0,0.0,1.0
715860,291.9590148925781,297.1499938964844,293.1499938964844,0.1970058679580688,-3982.286865234375,304.0657653808594,0.8178620338439941,0.261226087808609,0.2335914522409439,292.1253356933594,297.1499938964844,293.1499938964844,0.1650361865758896,-3637.852294921875,304.0934143066406,0.7790594696998596,0.2253201007843017,0.2129711508750915,291.9130249023437,297.1499938964844,293.1499938964844,0.2424463480710983,-3653.667236328125,304.0469970703125,0.8622452020645142,0.3090613782405853,0.2146008014678955,291.8046264648437,297.1499938964844,293.1499938964844,0.3382462859153747,-6456.6201171875,303.9764099121094,0.9505157470703124,0.4051326215267181,0.3811320662498474,292.150146484375,297.1499938964844,293.1499938964844,0.0144982635974884,-3844.808349609375,303.4643859863281,0.4561413824558258,0.050000000745058,0.2351230382919311,289.9671325683594,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9551086425781,1.0,0.3262700736522674,0.9921332597732544,0.9921332597732544,1.0,1.0,-1.5331122875213623,0.6751953363418579,0.8579169511795044,0.3187808692455292,0.0,0.0,1.0,70.20018005371094,117.0,-196.59127807617188,-14581.1123046875,387.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65240478515625,303.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51171875,19080.0,0.0,0.0,0.3133179247379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681461811065674,1.3681617975234983,-1.5686257029301487e-05,0.0,0.0003179778577759,0.0,0.0,287.5661926269531,0.0,0.0,0.0,0.7509655952453613,4.0,0.0,1.0
715920,291.9590148925781,297.1499938964844,293.1499938964844,0.1970058679580688,-3982.286865234375,304.0657653808594,0.8178620338439941,0.261226087808609,0.2335914522409439,292.1253356933594,297.1499938964844,293.1499938964844,0.1650361865758896,-3637.852294921875,304.0934143066406,0.7790594696998596,0.2253201007843017,0.2129711508750915,291.9130249023437,297.1499938964844,293.1499938964844,0.2424463480710983,-3653.667236328125,304.0469970703125,0.8622452020645142,0.3090613782405853,0.2146008014678955,291.8046264648437,297.1499938964844,293.1499938964844,0.3382462859153747,-6456.6201171875,303.9764099121094,0.9505157470703124,0.4051326215267181,0.3811320662498474,292.150146484375,297.1499938964844,293.1499938964844,0.0144982635974884,-3844.808349609375,303.4643859863281,0.4561413824558258,0.050000000745058,0.2351230382919311,289.9671325683594,291.1499938964844,265.284912109375,263.754638671875,280.3193359375,292.1466369628906,289.9551086425781,1.0,0.3262700736522674,0.9921332597732544,0.9921332597732544,1.0,1.0,-1.5331122875213623,0.6751953363418579,0.8579169511795044,0.3187808692455292,0.0,0.0,1.0,70.20018005371094,117.0,-196.59127807617188,-14581.1123046875,387.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65240478515625,303.104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51171875,19080.0,0.0,0.0,0.3133179247379303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3681461811065674,1.3681617975234983,-1.5686257029301487e-05,0.0,0.0003179778577759,0.0,0.0,287.5661926269531,0.0,0.0,0.0,0.7509655952453613,4.0,0.0,1.0
715980,292.0467224121094,297.1499938964844,293.1499938964844,0.2121450752019882,-4223.9228515625,304.0686340332031,0.8091340661048889,0.2736073732376098,0.2452666014432907,292.20758056640625,297.1499938964844,293.1499938964844,0.1761566698551178,-3833.3681640625,304.0937805175781,0.7686870694160461,0.2345896661281585,0.2221976518630981,291.9961242675781,297.1499938964844,293.1499938964844,0.2609463334083557,-3872.3427734375,304.050537109375,0.8526602983474731,0.3235487341880798,0.2251379489898681,291.8953552246094,297.1499938964844,293.1499938964844,0.3607752323150635,-6783.7333984375,303.9964599609375,0.9347968697547911,0.4207930564880371,0.3959040641784668,292.2205505371094,297.1499938964844,293.1499938964844,0.0153569290414452,-3960.313232421875,303.6241149902344,0.4377212822437286,0.050000000745058,0.2369336932897567,289.8251037597656,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.21746826171875,289.8162536621094,1.0,0.3437558710575104,0.990045428276062,0.990045428276062,1.0,1.0,-1.590763807296753,0.7024153470993042,0.8883484601974487,0.3333993554115295,0.0,0.0,1.0,80.9611587524414,120.0,-184.59532165527344,-14941.84375,447.6218872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5810546875,303.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18804.8046875,19080.0,0.0,0.0,0.3442987501621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947538137435913,1.3947701454162598,-1.6302006770274602e-05,0.0,0.0003494194534141,0.0,0.0,304.66845703125,0.0,0.0,0.0,0.7643560767173767,4.0,0.0,1.0
716040,292.0467224121094,297.1499938964844,293.1499938964844,0.2121450752019882,-4223.9228515625,304.0686340332031,0.8091340661048889,0.2736073732376098,0.2452666014432907,292.20758056640625,297.1499938964844,293.1499938964844,0.1761566698551178,-3833.3681640625,304.0937805175781,0.7686870694160461,0.2345896661281585,0.2221976518630981,291.9961242675781,297.1499938964844,293.1499938964844,0.2609463334083557,-3872.3427734375,304.050537109375,0.8526602983474731,0.3235487341880798,0.2251379489898681,291.8953552246094,297.1499938964844,293.1499938964844,0.3607752323150635,-6783.7333984375,303.9964599609375,0.9347968697547911,0.4207930564880371,0.3959040641784668,292.2205505371094,297.1499938964844,293.1499938964844,0.0153569290414452,-3960.313232421875,303.6241149902344,0.4377212822437286,0.050000000745058,0.2369336932897567,289.8251037597656,291.1499938964844,265.3030090332031,263.76708984375,280.3358764648437,292.21746826171875,289.8162536621094,1.0,0.3437558710575104,0.990045428276062,0.990045428276062,1.0,1.0,-1.590763807296753,0.7024153470993042,0.8883484601974487,0.3333993554115295,0.0,0.0,1.0,80.9611587524414,120.0,-184.59532165527344,-14941.84375,447.6218872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5810546875,303.02117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18804.8046875,19080.0,0.0,0.0,0.3442987501621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947538137435913,1.3947701454162598,-1.6302006770274602e-05,0.0,0.0003494194534141,0.0,0.0,304.66845703125,0.0,0.0,0.0,0.7643560767173767,4.0,0.0,1.0
716100,292.0880432128906,297.1499938964844,293.1499938964844,0.2191608846187591,-4334.056640625,304.0706787109375,0.806806743144989,0.279466450214386,0.2507586181163788,292.2455444335937,297.1499938964844,293.1499938964844,0.1813692450523376,-3923.62451171875,304.09454345703125,0.7658696174621582,0.2390724867582321,0.2266350388526916,292.03533935546875,297.1499938964844,293.1499938964844,0.2695786952972412,-3972.68115234375,304.05291748046875,0.8502388596534729,0.3304587602615356,0.2301361113786697,291.9361572265625,297.1499938964844,293.1499938964844,0.3717616200447082,-6941.57421875,304.00439453125,0.930530846118927,0.4286746382713318,0.4034894406795501,292.2528076171875,297.1499938964844,293.1499938964844,0.0157648138701915,-4010.3017578125,303.7045288085937,0.4314869940280914,0.050000000745058,0.237692505121231,289.7746276855469,291.1499938964844,265.3116455078125,263.7730407714844,280.3430480957031,292.25,289.7686462402344,1.0,0.3514013588428497,0.9890015125274658,0.9890015125274658,1.0,1.0,-1.6187034845352173,0.7156354188919067,0.9030681252479552,0.3405362963676452,0.0,0.0,1.0,85.56083679199219,120.0,-155.15211486816406,-15175.47265625,476.4029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68194580078125,303.0912780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18935.1484375,20160.0,0.0,0.0,0.3583376109600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995795249938965,1.399595856666565,-1.6415006030001678e-05,0.0,0.0003636671171989,0.0,0.0,307.8417358398437,0.0,0.0,0.0,0.781785249710083,4.0,0.0,1.0
716160,292.12774658203125,297.1499938964844,293.1499938964844,0.2254762053489685,-4431.71826171875,304.0736389160156,0.8053904175758362,0.285124659538269,0.2560499906539917,292.2815856933594,297.1499938964844,293.1499938964844,0.186061292886734,-4003.674072265625,304.0960998535156,0.7640482783317566,0.2434482872486114,0.2309577465057373,292.07305908203125,297.1499938964844,293.1499938964844,0.2773891985416412,-4062.11181640625,304.056396484375,0.848810076713562,0.3371691107749939,0.2349783629179,291.9749450683594,297.1499938964844,293.1499938964844,0.3817562162876129,-7083.10498046875,304.0127258300781,0.9277625679969788,0.4364315867424011,0.4109832048416137,292.2830810546875,297.1499938964844,293.1499938964844,0.0161311402916908,-4050.313720703125,303.7861633300781,0.4265055060386657,0.050000000745058,0.2383726239204406,289.75506591796875,291.1499938964844,265.3199768066406,263.7787780761719,280.3494567871094,292.28045654296875,289.754638671875,1.0,0.3584483563899994,0.9881965517997742,0.9881965517997742,1.0,1.0,-1.6458735466003418,0.7285156846046448,0.9173579216003418,0.3475099205970764,0.0,0.0,1.0,89.7365951538086,108.0,-93.24960327148438,-15504.7373046875,504.3922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8429870605469,303.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19744.873046875,20160.0,0.0,0.0,0.3715111017227173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291913509368896,1.4292083978652954,-1.7116961316787638e-05,0.0,0.0003770365437958,0.0,0.0,327.7978515625,0.0,0.0,0.0,0.7834361791610718,4.0,0.0,1.0
716220,292.2022705078125,297.1499938964844,293.1499938964844,0.2365763038396835,-4600.58837890625,304.08062744140625,0.8128198981285095,0.2959062755107879,0.2659083306789398,292.348388671875,297.1499938964844,293.1499938964844,0.1943002343177795,-4142.01220703125,304.1003723144531,0.7703146934509277,0.2518936097621918,0.2390742152929306,292.14404296875,297.1499938964844,293.1499938964844,0.2912731170654297,-4218.52880859375,304.0644836425781,0.8565447330474854,0.3500559031963348,0.2441009730100631,292.0476379394531,297.1499938964844,293.1499938964844,0.3995799720287323,-7331.76318359375,304.0287475585937,0.9365074038505554,0.451451689004898,0.4253058433532715,292.3376159667969,297.1499938964844,293.1499938964844,0.0166829545050859,-4099.2177734375,303.9517822265625,0.4246453046798706,0.050000000745058,0.2386443018913269,289.7660827636719,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.7691650390625,1.0,0.3658875524997711,0.9865867495536804,0.9865867495536804,1.0,1.0,-1.6959322690963743,0.7522875666618347,0.9436447024345398,0.3604297339916229,0.0,0.0,1.0,92.22110748291016,96.0,-2.102397918701172,-16110.3955078125,543.0253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3104553222656,303.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,20046.94140625,20160.0,0.0,0.0,0.3951857388019562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400821924209597,1.4400994777679443,-1.7378826669300906e-05,0.0,0.000401063269237,0.0,0.0,335.3488464355469,0.0,0.0,0.0,0.7889123558998108,4.0,0.0,1.0
716280,292.2022705078125,297.1499938964844,293.1499938964844,0.2365763038396835,-4600.58837890625,304.08062744140625,0.8128198981285095,0.2959062755107879,0.2659083306789398,292.348388671875,297.1499938964844,293.1499938964844,0.1943002343177795,-4142.01220703125,304.1003723144531,0.7703146934509277,0.2518936097621918,0.2390742152929306,292.14404296875,297.1499938964844,293.1499938964844,0.2912731170654297,-4218.52880859375,304.0644836425781,0.8565447330474854,0.3500559031963348,0.2441009730100631,292.0476379394531,297.1499938964844,293.1499938964844,0.3995799720287323,-7331.76318359375,304.0287475585937,0.9365074038505554,0.451451689004898,0.4253058433532715,292.3376159667969,297.1499938964844,293.1499938964844,0.0166829545050859,-4099.2177734375,303.9517822265625,0.4246453046798706,0.050000000745058,0.2386443018913269,289.7660827636719,291.1499938964844,265.335693359375,263.7896728515625,280.36114501953125,292.3354187011719,289.7691650390625,1.0,0.3658875524997711,0.9865867495536804,0.9865867495536804,1.0,1.0,-1.6959322690963743,0.7522875666618347,0.9436447024345398,0.3604297339916229,0.0,0.0,1.0,92.22110748291016,96.0,-2.102397918701172,-16110.3955078125,543.0253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3104553222656,303.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,20046.94140625,20160.0,0.0,0.0,0.3951857388019562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400821924209597,1.4400994777679443,-1.7378826669300906e-05,0.0,0.000401063269237,0.0,0.0,335.3488464355469,0.0,0.0,0.0,0.7889123558998108,4.0,0.0,1.0
716340,292.2707214355469,297.1499938964844,293.1499938964844,0.2457960993051529,-4737.8486328125,304.08837890625,0.8273226022720337,0.3060277104377746,0.2749905884265899,292.4086608886719,297.1499938964844,293.1499938964844,0.201155349612236,-4254.65576171875,304.1054992675781,0.7845269441604614,0.2599745094776153,0.246650218963623,292.2093811035156,297.1499938964844,293.1499938964844,0.3029980063438415,-4347.87890625,304.0734558105469,0.8729108572006226,0.3622856438159942,0.2526209652423858,292.1147155761719,297.1499938964844,293.1499938964844,0.4145594239234924,-7536.5888671875,304.044189453125,0.95555180311203,0.4657706022262573,0.4387924075126648,292.3847961425781,297.1499938964844,293.1499938964844,0.0170514862984418,-4117.54443359375,304.119140625,0.4288642704486847,0.050000000745058,0.2380361855030059,289.8321533203125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8387451171875,1.0,0.3686873912811279,0.984976887702942,0.984976887702942,1.0,1.0,-1.7416269779205322,0.7740374803543091,0.9675894975662231,0.3722690641880035,0.0,0.0,1.0,89.95176696777344,84.0,77.32182312011719,-16757.37890625,566.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9057922363281,304.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.607421875,21240.0,0.0,0.0,0.4154257774353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430482387542725,1.4430656433105469,-1.7450489394832402e-05,0.0,0.0004216043453197,0.0,0.0,337.4252624511719,0.0,0.0,0.0,0.8054032921791077,4.0,0.0,1.0
716400,292.2707214355469,297.1499938964844,293.1499938964844,0.2457960993051529,-4737.8486328125,304.08837890625,0.8273226022720337,0.3060277104377746,0.2749905884265899,292.4086608886719,297.1499938964844,293.1499938964844,0.201155349612236,-4254.65576171875,304.1054992675781,0.7845269441604614,0.2599745094776153,0.246650218963623,292.2093811035156,297.1499938964844,293.1499938964844,0.3029980063438415,-4347.87890625,304.0734558105469,0.8729108572006226,0.3622856438159942,0.2526209652423858,292.1147155761719,297.1499938964844,293.1499938964844,0.4145594239234924,-7536.5888671875,304.044189453125,0.95555180311203,0.4657706022262573,0.4387924075126648,292.3847961425781,297.1499938964844,293.1499938964844,0.0170514862984418,-4117.54443359375,304.119140625,0.4288642704486847,0.050000000745058,0.2380361855030059,289.8321533203125,291.1499938964844,265.3500061035156,263.79962158203125,280.3708190917969,292.3829650878906,289.8387451171875,1.0,0.3686873912811279,0.984976887702942,0.984976887702942,1.0,1.0,-1.7416269779205322,0.7740374803543091,0.9675894975662231,0.3722690641880035,0.0,0.0,1.0,89.95176696777344,84.0,77.32182312011719,-16757.37890625,566.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9057922363281,304.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20129.607421875,21240.0,0.0,0.0,0.4154257774353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430482387542725,1.4430656433105469,-1.7450489394832402e-05,0.0,0.0004216043453197,0.0,0.0,337.4252624511719,0.0,0.0,0.0,0.8054032921791077,4.0,0.0,1.0
716460,292.3343505859375,297.1499938964844,293.1499938964844,0.2530610859394073,-4843.4921875,304.09674072265625,0.8553400635719299,0.3153963685035705,0.2831795513629913,292.4635314941406,297.1499938964844,293.1499938964844,0.2065805941820144,-4341.7041015625,304.1112365722656,0.812650740146637,0.2676259875297546,0.2535831034183502,292.2703552246094,297.1499938964844,293.1499938964844,0.3124885857105255,-4450.33251953125,304.08306884765625,0.9052817821502686,0.3737513422966003,0.260445088148117,292.17755126953125,297.1499938964844,293.1499938964844,0.4266257882118225,-7698.10546875,304.0591735839844,0.9876359701156616,0.4792591035366058,0.4512745440006256,292.4294128417969,297.1499938964844,293.1499938964844,0.0206591822206974,-4521.05078125,304.1415405273437,0.4720903635025024,0.0585084222257137,0.2635021805763244,289.9449157714844,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9499816894531,1.0,0.3694775402545929,0.9832888841629028,0.9832888841629028,1.0,1.0,-1.814714312553405,0.8090409636497498,1.0056732892990112,0.3910149037837982,0.0,0.0,1.0,81.71424865722656,72.0,120.96949768066406,-17681.923828125,591.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5113830566406,304.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,21060.953125,21240.0,0.0,0.0,0.4331137537956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760538339614868,1.476072072982788,-1.825787876441609e-05,0.0,0.0004395553842186,0.0,0.0,361.1119689941406,0.0,0.0,0.0,0.8087155818939209,4.0,0.0,1.0
716520,292.3343505859375,297.1499938964844,293.1499938964844,0.2530610859394073,-4843.4921875,304.09674072265625,0.8553400635719299,0.3153963685035705,0.2831795513629913,292.4635314941406,297.1499938964844,293.1499938964844,0.2065805941820144,-4341.7041015625,304.1112365722656,0.812650740146637,0.2676259875297546,0.2535831034183502,292.2703552246094,297.1499938964844,293.1499938964844,0.3124885857105255,-4450.33251953125,304.08306884765625,0.9052817821502686,0.3737513422966003,0.260445088148117,292.17755126953125,297.1499938964844,293.1499938964844,0.4266257882118225,-7698.10546875,304.0591735839844,0.9876359701156616,0.4792591035366058,0.4512745440006256,292.4294128417969,297.1499938964844,293.1499938964844,0.0206591822206974,-4521.05078125,304.1415405273437,0.4720903635025024,0.0585084222257137,0.2635021805763244,289.9449157714844,291.1499938964844,265.36151123046875,263.8074951171875,280.3638000488281,292.4274597167969,289.9499816894531,1.0,0.3694775402545929,0.9832888841629028,0.9832888841629028,1.0,1.0,-1.814714312553405,0.8090409636497498,1.0056732892990112,0.3910149037837982,0.0,0.0,1.0,81.71424865722656,72.0,120.96949768066406,-17681.923828125,591.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5113830566406,304.6497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,21060.953125,21240.0,0.0,0.0,0.4331137537956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760538339614868,1.476072072982788,-1.825787876441609e-05,0.0,0.0004395553842186,0.0,0.0,361.1119689941406,0.0,0.0,0.0,0.8087155818939209,4.0,0.0,1.0
716580,292.3934936523437,297.1499938964844,293.1499938964844,0.2602623403072357,-4948.6982421875,304.1025085449219,0.8860471844673157,0.3240629434585571,0.2907555103302002,292.51300048828125,297.1499938964844,293.1499938964844,0.2122221738100052,-4432.92431640625,304.1147766113281,0.839751660823822,0.2749772369861603,0.2602262198925018,292.3275451660156,297.1499938964844,293.1499938964844,0.3219512701034546,-4552.87841796875,304.0896301269531,0.9428114295005798,0.3844349384307861,0.2677444815635681,292.2215881347656,297.1499938964844,293.1499938964844,0.4122204184532165,-7464.1142578125,304.1162109375,0.9990000128746032,0.4948545694351196,0.4380809366703033,292.4813232421875,297.1499938964844,293.1499938964844,0.0267087612301111,-5104.37939453125,304.1343994140625,0.5100356936454773,0.0662517696619033,0.2992280721664428,290.0190124511719,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.479248046875,290.0265808105469,1.0,0.3686481416225433,0.9816009402275084,0.9816009402275084,1.0,1.0,-1.8676449060440063,0.8342920541763306,1.0333528518676758,0.4051748812198639,0.0,0.0,1.0,74.19025421142578,60.0,122.46013641357422,-18367.53515625,605.6204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0573425292969,305.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.5625,21240.0,0.0,0.0,0.4491145014762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806586503982544,1.4806770086288452,-1.83719730557641e-05,0.0,0.0004557940992526,0.0,0.0,364.5021667480469,0.0,0.0,0.0,0.8110271692276001,4.0,0.0,1.0
716640,292.3934936523437,297.1499938964844,293.1499938964844,0.2602623403072357,-4948.6982421875,304.1025085449219,0.8860471844673157,0.3240629434585571,0.2907555103302002,292.51300048828125,297.1499938964844,293.1499938964844,0.2122221738100052,-4432.92431640625,304.1147766113281,0.839751660823822,0.2749772369861603,0.2602262198925018,292.3275451660156,297.1499938964844,293.1499938964844,0.3219512701034546,-4552.87841796875,304.0896301269531,0.9428114295005798,0.3844349384307861,0.2677444815635681,292.2215881347656,297.1499938964844,293.1499938964844,0.4122204184532165,-7464.1142578125,304.1162109375,0.9990000128746032,0.4948545694351196,0.4380809366703033,292.4813232421875,297.1499938964844,293.1499938964844,0.0267087612301111,-5104.37939453125,304.1343994140625,0.5100356936454773,0.0662517696619033,0.2992280721664428,290.0190124511719,291.1499938964844,265.3691101074219,263.8123779296875,280.3709411621094,292.479248046875,290.0265808105469,1.0,0.3686481416225433,0.9816009402275084,0.9816009402275084,1.0,1.0,-1.8676449060440063,0.8342920541763306,1.0333528518676758,0.4051748812198639,0.0,0.0,1.0,74.19025421142578,60.0,122.46013641357422,-18367.53515625,605.6204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0573425292969,305.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,21192.5625,21240.0,0.0,0.0,0.4491145014762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806586503982544,1.4806770086288452,-1.83719730557641e-05,0.0,0.0004557940992526,0.0,0.0,364.5021667480469,0.0,0.0,0.0,0.8110271692276001,4.0,0.0,1.0
716700,292.421875,297.1499938964844,293.1499938964844,0.2630568444728851,-4988.39892578125,304.1060791015625,0.9005294442176819,0.3280717730522156,0.2943148910999298,292.5362548828125,297.1499938964844,293.1499938964844,0.214500606060028,-4468.82373046875,304.1170349121094,0.8525576591491699,0.2784758806228637,0.2634549438953399,292.3551330566406,297.1499938964844,293.1499938964844,0.3257109224796295,-4592.60400390625,304.0937805175781,0.9594780206680298,0.3894332945346832,0.2712008655071258,292.2222595214844,297.1499938964844,293.1499938964844,0.3945899307727813,-7194.494140625,304.1543273925781,0.9990000128746032,0.5064757466316223,0.422983169555664,292.507568359375,297.1499938964844,293.1499938964844,0.0293603967875242,-5334.1796875,304.1324157714844,0.5269268751144409,0.0695670917630195,0.3141384124755859,290.0807189941406,291.1499938964844,265.3715209960937,263.81378173828125,280.38116455078125,292.50555419921875,290.08953857421875,1.0,0.3670791983604431,0.980756938457489,0.980756938457489,1.0,1.0,-1.879727482795716,0.8400585055351257,1.0396690368652344,0.4083607494831085,0.0,0.0,1.0,71.00164031982422,60.0,148.79800415039062,-18623.890625,604.1687622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3395690917969,305.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.595703125,22320.0,0.0,0.0,0.4561943113803863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481463074684143,1.481481432914734,-1.8391940102446824e-05,0.0,0.0004629792238119,0.0,0.0,365.0965576171875,0.0,0.0,0.0,0.8264309167861938,4.0,0.0,1.0
716760,292.449462890625,297.1499938964844,293.1499938964844,0.2650320529937744,-5015.10205078125,304.1104736328125,0.9172676205635072,0.3318769931793213,0.2976733148097992,292.5587463378906,297.1499938964844,293.1499938964844,0.216155931353569,-4493.7333984375,304.1200256347656,0.8669693470001221,0.281836450099945,0.2665455341339111,292.382080078125,297.1499938964844,293.1499938964844,0.328484445810318,-4620.73291015625,304.0989685058594,0.9758833646774292,0.3942139446735382,0.2744919955730438,292.2125244140625,297.1499938964844,293.1499938964844,0.3746524155139923,-6891.39990234375,304.18975830078125,0.9990000128746032,0.5201284885406494,0.4066965281963348,292.532958984375,297.1499938964844,293.1499938964844,0.0317697301506996,-5533.29296875,304.1312561035156,0.5450024008750916,0.0727170035243034,0.3279523849487304,290.16754150390625,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5310363769531,290.1798095703125,1.0,0.3649047315120697,0.9797694087028505,0.9797694087028505,1.0,1.0,-1.888458251953125,0.8442121744155884,1.044245958328247,0.4106572270393371,0.0,0.0,1.0,67.59860229492188,78.0,199.73301696777344,-18938.33203125,599.5626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.61785888671875,305.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21983.609375,22320.0,0.0,0.0,0.4627530872821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508039474487305,1.5080585479736328,-1.9057735698879696e-05,0.0,0.0004696355608757,0.0,0.0,385.10003662109375,0.0,0.0,0.0,0.8264776468276978,4.0,0.0,1.0
716820,292.50262451171875,297.1499938964844,293.1499938964844,0.2689379453659057,-5068.8408203125,304.1170349121094,0.9325255751609802,0.3388420641422272,0.3040184080600738,292.6019592285156,297.1499938964844,293.1499938964844,0.2195354551076889,-4545.474609375,304.1242980957031,0.8797639608383179,0.2880498766899109,0.2724850475788116,292.4341735839844,297.1499938964844,293.1499938964844,0.3339974284172058,-4677.55712890625,304.1066589355469,0.9884330630302428,0.4031020700931549,0.2807612419128418,292.19158935546875,297.1499938964844,293.1499938964844,0.360131561756134,-6676.470703125,304.198974609375,0.9990000128746032,0.5481665134429932,0.3980878889560699,292.5809020996094,297.1499938964844,293.1499938964844,0.0365656353533268,-5919.6630859375,304.1295166015625,0.5680132508277893,0.0786274150013923,0.3547349870204925,290.32086181640625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3286437988281,1.0,0.370632529258728,0.9777942895889282,0.9777942895889282,1.0,1.0,-1.932533502578736,0.8654312491416931,1.067102313041687,0.421902984380722,0.0,0.0,1.0,66.79475402832031,96.0,194.0252990722656,-19590.98046875,629.4192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1473083496094,306.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.294921875,22320.0,0.0,0.0,0.4745053350925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165451765060425,1.5165643692016602,-1.927332232298795e-05,0.0,0.0004815626016352,0.0,0.0,391.6530456542969,0.0,0.0,0.0,0.8307430744171143,4.0,0.0,1.0
716880,292.50262451171875,297.1499938964844,293.1499938964844,0.2689379453659057,-5068.8408203125,304.1170349121094,0.9325255751609802,0.3388420641422272,0.3040184080600738,292.6019592285156,297.1499938964844,293.1499938964844,0.2195354551076889,-4545.474609375,304.1242980957031,0.8797639608383179,0.2880498766899109,0.2724850475788116,292.4341735839844,297.1499938964844,293.1499938964844,0.3339974284172058,-4677.55712890625,304.1066589355469,0.9884330630302428,0.4031020700931549,0.2807612419128418,292.19158935546875,297.1499938964844,293.1499938964844,0.360131561756134,-6676.470703125,304.198974609375,0.9990000128746032,0.5481665134429932,0.3980878889560699,292.5809020996094,297.1499938964844,293.1499938964844,0.0365656353533268,-5919.6630859375,304.1295166015625,0.5680132508277893,0.0786274150013923,0.3547349870204925,290.32086181640625,291.1499938964844,265.37384033203125,263.814208984375,280.3984375,292.57916259765625,290.3286437988281,1.0,0.370632529258728,0.9777942895889282,0.9777942895889282,1.0,1.0,-1.932533502578736,0.8654312491416931,1.067102313041687,0.421902984380722,0.0,0.0,1.0,66.79475402832031,96.0,194.0252990722656,-19590.98046875,629.4192504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1473083496094,306.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.294921875,22320.0,0.0,0.0,0.4745053350925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165451765060425,1.5165643692016602,-1.927332232298795e-05,0.0,0.0004815626016352,0.0,0.0,391.6530456542969,0.0,0.0,0.0,0.8307430744171143,4.0,0.0,1.0
716940,292.5525817871094,297.1499938964844,293.1499938964844,0.2736163437366485,-5135.90087890625,304.1201477050781,0.9289250373840332,0.3451143801212311,0.3098655641078949,292.6425170898437,297.1499938964844,293.1499938964844,0.2236199676990509,-4610.34375,304.1260070800781,0.877133846282959,0.2937085330486297,0.278038740158081,292.4832763671875,297.1499938964844,293.1499938964844,0.340530514717102,-4747.25830078125,304.110107421875,0.9861739873886108,0.4112778306007385,0.2866272032260895,292.2019958496094,297.1499938964844,293.1499938964844,0.3687710464000702,-6815.27490234375,304.1675109863281,0.9990000128746032,0.5704115629196167,0.4097978174686432,292.6258850097656,297.1499938964844,293.1499938964844,0.0412894263863563,-6298.2861328125,304.1285095214844,0.5771130323410034,0.0839224308729171,0.3797678053379059,290.4073181152344,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4107360839844,1.0,0.383038580417633,0.975819170475006,0.975819170475006,1.0,1.0,-1.9973796606063845,0.8966713547706604,1.1007083654403689,0.4387624859809875,0.0,0.0,1.0,70.926513671875,114.0,127.1372528076172,-20303.009765625,693.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5846252441406,306.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.189453125,23400.0,0.0,0.0,0.4852308630943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518756866455078,1.5187761783599854,-1.9329580027260818e-05,0.0,0.0004924476379528,0.0,0.0,393.369140625,0.0,0.0,0.0,0.8468518853187561,4.0,0.0,1.0
717000,292.5525817871094,297.1499938964844,293.1499938964844,0.2736163437366485,-5135.90087890625,304.1201477050781,0.9289250373840332,0.3451143801212311,0.3098655641078949,292.6425170898437,297.1499938964844,293.1499938964844,0.2236199676990509,-4610.34375,304.1260070800781,0.877133846282959,0.2937085330486297,0.278038740158081,292.4832763671875,297.1499938964844,293.1499938964844,0.340530514717102,-4747.25830078125,304.110107421875,0.9861739873886108,0.4112778306007385,0.2866272032260895,292.2019958496094,297.1499938964844,293.1499938964844,0.3687710464000702,-6815.27490234375,304.1675109863281,0.9990000128746032,0.5704115629196167,0.4097978174686432,292.6258850097656,297.1499938964844,293.1499938964844,0.0412894263863563,-6298.2861328125,304.1285095214844,0.5771130323410034,0.0839224308729171,0.3797678053379059,290.4073181152344,291.1499938964844,265.3717041015625,263.81170654296875,280.3925170898437,292.624267578125,290.4107360839844,1.0,0.383038580417633,0.975819170475006,0.975819170475006,1.0,1.0,-1.9973796606063845,0.8966713547706604,1.1007083654403689,0.4387624859809875,0.0,0.0,1.0,70.926513671875,114.0,127.1372528076172,-20303.009765625,693.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5846252441406,306.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.189453125,23400.0,0.0,0.0,0.4852308630943298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518756866455078,1.5187761783599854,-1.9329580027260818e-05,0.0,0.0004924476379528,0.0,0.0,393.369140625,0.0,0.0,0.0,0.8468518853187561,4.0,0.0,1.0
717060,292.59942626953125,297.1499938964844,293.1499938964844,0.2786628901958465,-5209.2412109375,304.12158203125,0.9126539826393129,0.3507477343082428,0.3152653872966766,292.680419921875,297.1499938964844,293.1499938964844,0.2280778139829635,-4682.00634765625,304.1264953613281,0.8641209006309509,0.2988761961460113,0.2832556664943695,292.5295104980469,297.1499938964844,293.1499938964844,0.3475916385650635,-4823.416015625,304.11151123046875,0.9733198881149292,0.4187908172607422,0.2921303510665893,292.2489624023437,297.1499938964844,293.1499938964844,0.3946133553981781,-7209.8876953125,304.11822509765625,0.9990000128746032,0.5849862694740295,0.4364840090274811,292.66949462890625,297.1499938964844,293.1499938964844,0.045563343912363,-6643.29443359375,304.1285705566406,0.5755903720855713,0.0883561670780181,0.4018493592739105,290.4528503417969,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4530334472656,1.0,0.4002715051174164,0.9738311767578124,0.9738311767578124,1.0,1.0,-2.075296640396118,0.9342932105064392,1.1410034894943235,0.4591130018234253,0.0,0.0,1.0,78.97428131103516,132.0,64.88578033447266,-21106.080078125,786.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8791198730469,306.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.41015625,23400.0,0.0,0.0,0.4959139227867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503140687942505,1.550334095954895,-2.0141194909228943e-05,0.0,0.0005032895714975,0.0,0.0,418.4029235839844,0.0,0.0,0.0,0.8493591547012329,4.0,0.0,1.0
717120,292.59942626953125,297.1499938964844,293.1499938964844,0.2786628901958465,-5209.2412109375,304.12158203125,0.9126539826393129,0.3507477343082428,0.3152653872966766,292.680419921875,297.1499938964844,293.1499938964844,0.2280778139829635,-4682.00634765625,304.1264953613281,0.8641209006309509,0.2988761961460113,0.2832556664943695,292.5295104980469,297.1499938964844,293.1499938964844,0.3475916385650635,-4823.416015625,304.11151123046875,0.9733198881149292,0.4187908172607422,0.2921303510665893,292.2489624023437,297.1499938964844,293.1499938964844,0.3946133553981781,-7209.8876953125,304.11822509765625,0.9990000128746032,0.5849862694740295,0.4364840090274811,292.66949462890625,297.1499938964844,293.1499938964844,0.045563343912363,-6643.29443359375,304.1285705566406,0.5755903720855713,0.0883561670780181,0.4018493592739105,290.4528503417969,291.1499938964844,265.366943359375,263.8072509765625,280.3797607421875,292.6679992675781,290.4530334472656,1.0,0.4002715051174164,0.9738311767578124,0.9738311767578124,1.0,1.0,-2.075296640396118,0.9342932105064392,1.1410034894943235,0.4591130018234253,0.0,0.0,1.0,78.97428131103516,132.0,64.88578033447266,-21106.080078125,786.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8791198730469,306.626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23233.41015625,23400.0,0.0,0.0,0.4959139227867126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503140687942505,1.550334095954895,-2.0141194909228943e-05,0.0,0.0005032895714975,0.0,0.0,418.4029235839844,0.0,0.0,0.0,0.8493591547012329,4.0,0.0,1.0
