time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6434020996094,297.1499938964844,293.1499938964844,0.2851533889770508,-5305.59716796875,304.1202087402344,0.891550600528717,0.3557784557342529,0.3202294111251831,292.7157897949219,297.1499938964844,293.1499938964844,0.2338020056486129,-4775.83349609375,304.124755859375,0.8460230231285095,0.3035964071750641,0.2881590127944946,292.5731201171875,297.1499938964844,293.1499938964844,0.3565217554569244,-4921.36767578125,304.1094055175781,0.9520339965820312,0.4256675839424133,0.297272652387619,292.3277282714844,297.1499938964844,293.1499938964844,0.4353545010089874,-7816.27978515625,304.0608825683594,0.9990000128746032,0.5919044613838196,0.473849207162857,292.7124938964844,297.1499938964844,293.1499938964844,0.0494690686464309,-6966.478515625,304.12921142578125,0.5668816566467285,0.0918165072798729,0.420195072889328,290.4163818359375,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.412841796875,1.0,0.4207042157649994,0.9718431830406188,0.9718431830406188,1.0,1.0,-2.1602282524108887,0.9753892421722412,1.1848390102386477,0.4813558459281921,0.0,0.0,1.0,90.36345672607422,150.0,-29.802845001220703,-21780.787109375,904.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0637512207031,306.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.703125,23400.0,0.0,0.0,0.5067517161369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544553995132446,1.5544756650924685,-2.024894638452679e-05,0.0,0.0005142885493114,0.0,0.0,421.7649841308594,0.0,0.0,0.0,0.8514320850372314,4.0,0.0,1.0
717240,292.6434020996094,297.1499938964844,293.1499938964844,0.2851533889770508,-5305.59716796875,304.1202087402344,0.891550600528717,0.3557784557342529,0.3202294111251831,292.7157897949219,297.1499938964844,293.1499938964844,0.2338020056486129,-4775.83349609375,304.124755859375,0.8460230231285095,0.3035964071750641,0.2881590127944946,292.5731201171875,297.1499938964844,293.1499938964844,0.3565217554569244,-4921.36767578125,304.1094055175781,0.9520339965820312,0.4256675839424133,0.297272652387619,292.3277282714844,297.1499938964844,293.1499938964844,0.4353545010089874,-7816.27978515625,304.0608825683594,0.9990000128746032,0.5919044613838196,0.473849207162857,292.7124938964844,297.1499938964844,293.1499938964844,0.0494690686464309,-6966.478515625,304.12921142578125,0.5668816566467285,0.0918165072798729,0.420195072889328,290.4163818359375,291.1499938964844,265.3599548339844,263.8011169433594,280.3640441894531,292.7110595703125,290.412841796875,1.0,0.4207042157649994,0.9718431830406188,0.9718431830406188,1.0,1.0,-2.1602282524108887,0.9753892421722412,1.1848390102386477,0.4813558459281921,0.0,0.0,1.0,90.36345672607422,150.0,-29.802845001220703,-21780.787109375,904.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0637512207031,306.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.703125,23400.0,0.0,0.0,0.5067517161369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544553995132446,1.5544756650924685,-2.024894638452679e-05,0.0,0.0005142885493114,0.0,0.0,421.7649841308594,0.0,0.0,0.0,0.8514320850372314,4.0,0.0,1.0
717300,292.66436767578125,297.1499938964844,293.1499938964844,0.2887693047523498,-5359.46337890625,304.1190490722656,0.8803359866142273,0.3580772280693054,0.3225529491901397,292.7325744628906,297.1499938964844,293.1499938964844,0.2370019406080246,-4828.45068359375,304.12353515625,0.8364161252975464,0.3058007359504699,0.2905000448226928,292.593994140625,297.1499938964844,293.1499938964844,0.3614808320999145,-4975.8427734375,304.1077575683594,0.9392421245574952,0.4288754463195801,0.2997110784053802,292.376708984375,297.1499938964844,293.1499938964844,0.4600797295570373,-8177.03076171875,304.0321655273437,0.9990000128746032,0.5927067399024963,0.4952858686447143,292.73370361328125,297.1499938964844,293.1499938964844,0.0512440204620361,-7116.08203125,304.1297607421875,0.5608461499214172,0.0931925550103187,0.4279344379901886,290.37652587890625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7322998046875,290.3717346191406,1.0,0.431688904762268,0.9708492159843444,0.9708492159843444,1.0,1.0,-2.203800678253174,0.9965018033981324,1.207298994064331,0.4927814602851867,0.0,0.0,1.0,97.13731384277344,150.0,-70.60762786865234,-22094.767578125,972.3038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1250305175781,306.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,23378.626953125,24480.0,0.0,0.0,0.5122467875480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551514625549316,1.5551717281341553,-2.026708534685895e-05,0.0,0.0005198653670959,0.0,0.0,422.3318176269531,0.0,0.0,0.0,0.8667806386947632,4.0,0.0,1.0
717360,292.6846923828125,297.1499938964844,293.1499938964844,0.2920919954776764,-5408.49267578125,304.11865234375,0.8691312670707703,0.3602331876754761,0.3247717320919037,292.7488098144531,297.1499938964844,293.1499938964844,0.2399834543466568,-4877.04736328125,304.1229248046875,0.8268429040908813,0.3079019784927368,0.2927684187889099,292.6142883300781,297.1499938964844,293.1499938964844,0.366099089384079,-5026.06884765625,304.1070556640625,0.9258820414543152,0.4319311678409576,0.3020616769790649,292.4307556152344,297.1499938964844,293.1499938964844,0.4863556027412414,-8554.5341796875,304.005859375,0.9990000128746032,0.591892659664154,0.5179559588432312,292.754638671875,297.1499938964844,293.1499938964844,0.0527921169996261,-7246.97900390625,304.1306457519531,0.5541742444038391,0.0943557247519493,0.4347864687442779,290.3448791503906,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7532958984375,290.34100341796875,1.0,0.4429872632026672,0.9695016145706176,0.9695016145706176,1.0,1.0,-2.2474727630615234,1.017664909362793,1.22980797290802,0.5042251348495483,0.0,0.0,1.0,104.52935791015624,153.0,-78.41236114501953,-22481.146484375,1044.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1573486328125,306.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,24158.375,24480.0,0.0,0.0,0.5179367065429688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808732509613037,1.5808942317962646,-2.094305273203645e-05,0.0,0.0005256399163044,0.0,0.0,443.6362609863281,0.0,0.0,0.0,0.8663315176963806,4.0,0.0,1.0
717420,292.7231750488281,297.1499938964844,293.1499938964844,0.2990899682044983,-5511.82568359375,304.1174621582031,0.8538984656333923,0.3642162382602691,0.3287999331951141,292.7793273925781,297.1499938964844,293.1499938964844,0.2462822198867797,-4979.75732421875,304.1214904785156,0.8135437369346619,0.3118725419044494,0.2969742715358734,292.65283203125,297.1499938964844,293.1499938964844,0.3758664429187774,-5132.1845703125,304.1051330566406,0.907896876335144,0.4376872181892395,0.306425541639328,292.5419616699219,297.1499938964844,293.1499938964844,0.5313097238540649,-9181.041015625,303.9797668457031,0.9990000128746032,0.5875647068023682,0.553210437297821,292.7947082519531,297.1499938964844,293.1499938964844,0.0555065795779228,-7480.56982421875,304.132568359375,0.5448241829872131,0.0962420329451561,0.445750892162323,290.2531433105469,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2484436035156,1.0,0.4605699777603149,0.966806411743164,0.966806411743164,1.0,1.0,-2.318073511123657,1.051836371421814,1.2662371397018433,0.5228851437568665,0.0,0.0,1.0,116.71778869628906,156.0,-114.45657348632812,-22961.837890625,1168.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1954345703125,306.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,24398.90625,24480.0,0.0,0.0,0.5294504761695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887237787246704,1.588744878768921,-2.1151572582311928e-05,0.0,0.0005373249296098,0.0,0.0,450.2783508300781,0.0,0.0,0.0,0.8702584505081177,4.0,0.0,1.0
717480,292.7231750488281,297.1499938964844,293.1499938964844,0.2990899682044983,-5511.82568359375,304.1174621582031,0.8538984656333923,0.3642162382602691,0.3287999331951141,292.7793273925781,297.1499938964844,293.1499938964844,0.2462822198867797,-4979.75732421875,304.1214904785156,0.8135437369346619,0.3118725419044494,0.2969742715358734,292.65283203125,297.1499938964844,293.1499938964844,0.3758664429187774,-5132.1845703125,304.1051330566406,0.907896876335144,0.4376872181892395,0.306425541639328,292.5419616699219,297.1499938964844,293.1499938964844,0.5313097238540649,-9181.041015625,303.9797668457031,0.9990000128746032,0.5875647068023682,0.553210437297821,292.7947082519531,297.1499938964844,293.1499938964844,0.0555065795779228,-7480.56982421875,304.132568359375,0.5448241829872131,0.0962420329451561,0.445750892162323,290.2531433105469,291.1499938964844,265.340576171875,263.7848815917969,280.3387756347656,292.7934875488281,290.2484436035156,1.0,0.4605699777603149,0.966806411743164,0.966806411743164,1.0,1.0,-2.318073511123657,1.051836371421814,1.2662371397018433,0.5228851437568665,0.0,0.0,1.0,116.71778869628906,156.0,-114.45657348632812,-22961.837890625,1168.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1954345703125,306.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,24398.90625,24480.0,0.0,0.0,0.5294504761695862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887237787246704,1.588744878768921,-2.1151572582311928e-05,0.0,0.0005373249296098,0.0,0.0,450.2783508300781,0.0,0.0,0.0,0.8702584505081177,4.0,0.0,1.0
717540,292.7587585449219,297.1499938964844,293.1499938964844,0.3050009310245514,-5597.53662109375,304.1185607910156,0.8385077118873596,0.3678140044212341,0.3325584530830383,292.807373046875,297.1499938964844,293.1499938964844,0.2517651617527008,-5067.68798828125,304.1219482421875,0.7986884117126465,0.3155765235424042,0.3010066449642181,292.6884765625,297.1499938964844,293.1499938964844,0.3843566179275512,-5222.70849609375,304.1060791015625,0.8907856941223145,0.4430501163005829,0.31056809425354,292.6242370605469,297.1499938964844,293.1499938964844,0.5413625836372375,-9288.302734375,304.0205993652344,0.9835765361785888,0.5861808657646179,0.5557217001914978,292.8308410644531,297.1499938964844,293.1499938964844,0.057790033519268,-7677.54541015625,304.13458251953125,0.5344792604446411,0.0979095995426178,0.4556071162223816,290.19635009765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.195068359375,1.0,0.4733615815639496,0.9641112685203552,0.9641112685203552,1.0,1.0,-2.347372055053711,1.0659074783325195,1.2814645767211914,0.5307451486587524,0.0,0.0,1.0,129.5950164794922,159.0,-76.65080261230469,-23200.6875,1252.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2787780761719,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.650390625,25560.0,0.0,0.0,0.540299117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907001495361328,1.5907213687896729,-2.120423232554458e-05,0.0,0.0005483349668793,0.0,0.0,451.9609680175781,0.0,0.0,0.0,0.8862468600273132,4.0,0.0,1.0
717600,292.7587585449219,297.1499938964844,293.1499938964844,0.3050009310245514,-5597.53662109375,304.1185607910156,0.8385077118873596,0.3678140044212341,0.3325584530830383,292.807373046875,297.1499938964844,293.1499938964844,0.2517651617527008,-5067.68798828125,304.1219482421875,0.7986884117126465,0.3155765235424042,0.3010066449642181,292.6884765625,297.1499938964844,293.1499938964844,0.3843566179275512,-5222.70849609375,304.1060791015625,0.8907856941223145,0.4430501163005829,0.31056809425354,292.6242370605469,297.1499938964844,293.1499938964844,0.5413625836372375,-9288.302734375,304.0205993652344,0.9835765361785888,0.5861808657646179,0.5557217001914978,292.8308410644531,297.1499938964844,293.1499938964844,0.057790033519268,-7677.54541015625,304.13458251953125,0.5344792604446411,0.0979095995426178,0.4556071162223816,290.19635009765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3438720703125,292.82977294921875,290.195068359375,1.0,0.4733615815639496,0.9641112685203552,0.9641112685203552,1.0,1.0,-2.347372055053711,1.0659074783325195,1.2814645767211914,0.5307451486587524,0.0,0.0,1.0,129.5950164794922,159.0,-76.65080261230469,-23200.6875,1252.7322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2787780761719,306.793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.650390625,25560.0,0.0,0.0,0.540299117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907001495361328,1.5907213687896729,-2.120423232554458e-05,0.0,0.0005483349668793,0.0,0.0,451.9609680175781,0.0,0.0,0.0,0.8862468600273132,4.0,0.0,1.0
717660,292.7925109863281,297.1499938964844,293.1499938964844,0.308598130941391,-5647.45166015625,304.1230163574219,0.8297523856163025,0.370881587266922,0.3357219099998474,292.8341369628906,297.1499938964844,293.1499938964844,0.2553488910198211,-5123.12744140625,304.12530517578125,0.7900861501693726,0.3188282549381256,0.3045029044151306,292.7222900390625,297.1499938964844,293.1499938964844,0.390106052160263,-5281.74267578125,304.1111145019531,0.8812969326972961,0.4478851556777954,0.3142511248588562,292.6729431152344,297.1499938964844,293.1499938964844,0.5474686622619629,-9348.3037109375,304.05303955078125,0.9722913503646852,0.5895927548408508,0.5585231781005859,292.86279296875,297.1499938964844,293.1499938964844,0.059467364102602,-7819.767578125,304.13690185546875,0.5292819738388062,0.0995098426938057,0.4643931984901428,290.2083435058594,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.208740234375,1.0,0.4830650687217712,0.9614715576171876,0.9614715576171876,1.0,1.0,-2.373706579208374,1.0786060094833374,1.2951005697250366,0.5375500321388245,0.0,0.0,1.0,138.84503173828125,162.0,-11.545160293579102,-23570.21875,1321.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046325683594,306.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.12890625,25560.0,0.0,0.0,0.550285279750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210888624191284,1.6211107969284058,-2.202213909185957e-05,0.0,0.0005584695609286,0.0,0.0,478.3618774414063,0.0,0.0,0.0,0.8880976438522339,4.0,0.0,1.0
717720,292.7925109863281,297.1499938964844,293.1499938964844,0.308598130941391,-5647.45166015625,304.1230163574219,0.8297523856163025,0.370881587266922,0.3357219099998474,292.8341369628906,297.1499938964844,293.1499938964844,0.2553488910198211,-5123.12744140625,304.12530517578125,0.7900861501693726,0.3188282549381256,0.3045029044151306,292.7222900390625,297.1499938964844,293.1499938964844,0.390106052160263,-5281.74267578125,304.1111145019531,0.8812969326972961,0.4478851556777954,0.3142511248588562,292.6729431152344,297.1499938964844,293.1499938964844,0.5474686622619629,-9348.3037109375,304.05303955078125,0.9722913503646852,0.5895927548408508,0.5585231781005859,292.86279296875,297.1499938964844,293.1499938964844,0.059467364102602,-7819.767578125,304.13690185546875,0.5292819738388062,0.0995098426938057,0.4643931984901428,290.2083435058594,291.1499938964844,265.3162536621094,263.7650756835937,280.34698486328125,292.86187744140625,290.208740234375,1.0,0.4830650687217712,0.9614715576171876,0.9614715576171876,1.0,1.0,-2.373706579208374,1.0786060094833374,1.2951005697250366,0.5375500321388245,0.0,0.0,1.0,138.84503173828125,162.0,-11.545160293579102,-23570.21875,1321.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4046325683594,306.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.12890625,25560.0,0.0,0.0,0.550285279750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210888624191284,1.6211107969284058,-2.202213909185957e-05,0.0,0.0005584695609286,0.0,0.0,478.3618774414063,0.0,0.0,0.0,0.8880976438522339,4.0,0.0,1.0
717780,292.8238830566406,297.1499938964844,293.1499938964844,0.3117712736129761,-5691.48681640625,304.126708984375,0.8244307637214661,0.3735750317573547,0.3384336233139038,292.8592224121094,297.1499938964844,293.1499938964844,0.2585614025592804,-5172.76171875,304.128173828125,0.7850180268287659,0.3217396140098572,0.3075564801692962,292.75360107421875,297.1499938964844,293.1499938964844,0.3954371809959411,-5336.51123046875,304.1151733398437,0.8758686780929565,0.4523661434650421,0.3175894320011139,292.7104797363281,297.1499938964844,293.1499938964844,0.5545464754104614,-9428.49609375,304.0733642578125,0.9655813574790956,0.594053328037262,0.5628001093864441,292.8908386230469,297.1499938964844,293.1499938964844,0.0610536225140094,-7955.6484375,304.1386108398437,0.526917040348053,0.1010928079485893,0.4726622104644775,290.21588134765625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.21649169921875,1.0,0.4909426271915436,0.9588319063186646,0.9588319063186646,1.0,1.0,-2.3997151851654053,1.091146469116211,1.308568835258484,0.5442594885826111,0.0,0.0,1.0,145.70335388183594,165.0,5.137754440307617,-23864.341796875,1380.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5673828125,307.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.59765625,25560.0,0.0,0.0,0.559321939945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248644590377808,1.6248865127563477,-2.212484105257317e-05,0.0,0.0005676407017745,0.0,0.0,481.7120666503906,0.0,0.0,0.0,0.889984130859375,4.0,0.0,1.0
717840,292.8238830566406,297.1499938964844,293.1499938964844,0.3117712736129761,-5691.48681640625,304.126708984375,0.8244307637214661,0.3735750317573547,0.3384336233139038,292.8592224121094,297.1499938964844,293.1499938964844,0.2585614025592804,-5172.76171875,304.128173828125,0.7850180268287659,0.3217396140098572,0.3075564801692962,292.75360107421875,297.1499938964844,293.1499938964844,0.3954371809959411,-5336.51123046875,304.1151733398437,0.8758686780929565,0.4523661434650421,0.3175894320011139,292.7104797363281,297.1499938964844,293.1499938964844,0.5545464754104614,-9428.49609375,304.0733642578125,0.9655813574790956,0.594053328037262,0.5628001093864441,292.8908386230469,297.1499938964844,293.1499938964844,0.0610536225140094,-7955.6484375,304.1386108398437,0.526917040348053,0.1010928079485893,0.4726622104644775,290.21588134765625,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.8900451660156,290.21649169921875,1.0,0.4909426271915436,0.9588319063186646,0.9588319063186646,1.0,1.0,-2.3997151851654053,1.091146469116211,1.308568835258484,0.5442594885826111,0.0,0.0,1.0,145.70335388183594,165.0,5.137754440307617,-23864.341796875,1380.49755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5673828125,307.0574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.59765625,25560.0,0.0,0.0,0.559321939945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248644590377808,1.6248865127563477,-2.212484105257317e-05,0.0,0.0005676407017745,0.0,0.0,481.7120666503906,0.0,0.0,0.0,0.889984130859375,4.0,0.0,1.0
717900,292.8387145996094,297.1499938964844,293.1499938964844,0.313124805688858,-5710.1171875,304.12847900390625,0.8224378228187561,0.3747875988483429,0.3396489322185516,292.8711242675781,297.1499938964844,293.1499938964844,0.2599769830703735,-5194.49267578125,304.12957763671875,0.7831889390945435,0.3230850994586944,0.3089546859264374,292.768310546875,297.1499938964844,293.1499938964844,0.3978637456893921,-5361.32421875,304.1170959472656,0.8739719390869141,0.4544962048530578,0.319163829088211,292.7272644042969,297.1499938964844,293.1499938964844,0.5578607320785522,-9466.919921875,304.08123779296875,0.9631578922271729,0.5963249206542969,0.5650252103805542,292.9036560058594,297.1499938964844,293.1499938964844,0.061790719628334,-8018.9482421875,304.13934326171875,0.526274561882019,0.1018585935235023,0.4766096472740173,290.2220153808594,291.1499938964844,265.2963562011719,263.7491149902344,280.3480834960937,292.90289306640625,290.2228088378906,1.0,0.4944061934947967,0.9575120210647584,0.9575120210647584,1.0,1.0,-2.4121623039245605,1.097144603729248,1.3150177001953125,0.5474666357040405,0.0,0.0,1.0,148.58033752441406,165.0,11.184426307678224,-24011.365234375,1407.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6584777832031,307.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,25540.939453125,26640.0,0.0,0.0,0.5634844899177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254799365997314,1.625502109527588,-2.214160849689506e-05,0.0,0.0005718651227653,0.0,0.0,482.259765625,0.0,0.0,0.0,0.9052916765213012,4.0,0.0,1.0
717960,292.8530578613281,297.1499938964844,293.1499938964844,0.3138304054737091,-5718.83349609375,304.1311340332031,0.8207080364227295,0.3759128153324127,0.340777724981308,292.88262939453125,297.1499938964844,293.1499938964844,0.2608579099178314,-5207.19482421875,304.1316833496094,0.7816426753997803,0.3243603706359863,0.3102774024009704,292.7825012207031,297.1499938964844,293.1499938964844,0.3995063304901123,-5377.2783203125,304.1200866699219,0.8724051713943481,0.4565475285053253,0.3206798136234283,292.7431945800781,297.1499938964844,293.1499938964844,0.560093104839325,-9490.587890625,304.0896911621094,0.9611104130744934,0.5985494256019592,0.5672203302383423,292.915771484375,297.1499938964844,293.1499938964844,0.0623713172972202,-8067.37109375,304.1402282714844,0.5258278250694275,0.1025972589850425,0.4804083406925201,290.24884033203125,291.1499938964844,265.2896423339844,263.7437744140625,280.347900390625,292.9150695800781,290.2512512207031,1.0,0.4976282715797424,0.9563526511192322,0.9563526511192322,1.0,1.0,-2.4241302013397217,1.1029164791107178,1.321213722229004,0.5505538582801819,0.0,0.0,1.0,151.207763671875,168.0,42.51462173461914,-24246.357421875,1433.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7397155761719,307.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26331.30859375,26640.0,0.0,0.0,0.5675721764564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504387855529783,1.6504615545272827,-2.282678360643331e-05,0.0,0.0005760135827586,0.0,0.0,504.8176879882813,0.0,0.0,0.0,0.9044001698493958,4.0,0.0,1.0
718020,292.88018798828125,297.1499938964844,293.1499938964844,0.3155104219913482,-5741.119140625,304.13458251953125,0.817733883857727,0.3779368698596954,0.3427990078926086,292.9043884277344,297.1499938964844,293.1499938964844,0.262858510017395,-5237.2109375,304.1344299316406,0.7790771722793579,0.3267200887203216,0.3127144575119018,292.8092956542969,297.1499938964844,293.1499938964844,0.4031838178634643,-5414.265625,304.1239013671875,0.8698827028274536,0.4604188203811645,0.3235325217247009,292.7730712890625,297.1499938964844,293.1499938964844,0.565001904964447,-9547.0771484375,304.1014709472656,0.9577144980430604,0.6027928590774536,0.5714126825332642,292.938232421875,297.1499938964844,293.1499938964844,0.0635571405291557,-8168.43212890625,304.1415100097656,0.5252313613891602,0.1039729788899421,0.4874883890151977,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034897923469543,0.95403391122818,0.95403391122818,1.0,1.0,-2.4464573860168457,1.1136775016784668,1.3327797651290894,0.5562993884086609,0.0,0.0,1.0,155.93377685546875,171.0,41.66469955444336,-24537.7890625,1481.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.724609375,26640.0,0.0,0.0,0.5752617716789246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577690839767456,1.657792091369629,-2.3030001102597453e-05,0.0,0.0005838176002725,0.0,0.0,511.5740051269531,0.0,0.0,0.0,0.9080581665039062,4.0,0.0,1.0
718080,292.88018798828125,297.1499938964844,293.1499938964844,0.3155104219913482,-5741.119140625,304.13458251953125,0.817733883857727,0.3779368698596954,0.3427990078926086,292.9043884277344,297.1499938964844,293.1499938964844,0.262858510017395,-5237.2109375,304.1344299316406,0.7790771722793579,0.3267200887203216,0.3127144575119018,292.8092956542969,297.1499938964844,293.1499938964844,0.4031838178634643,-5414.265625,304.1239013671875,0.8698827028274536,0.4604188203811645,0.3235325217247009,292.7730712890625,297.1499938964844,293.1499938964844,0.565001904964447,-9547.0771484375,304.1014709472656,0.9577144980430604,0.6027928590774536,0.5714126825332642,292.938232421875,297.1499938964844,293.1499938964844,0.0635571405291557,-8168.43212890625,304.1415100097656,0.5252313613891602,0.1039729788899421,0.4874883890151977,290.2808837890625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.9376220703125,290.2823181152344,1.0,0.5034897923469543,0.95403391122818,0.95403391122818,1.0,1.0,-2.4464573860168457,1.1136775016784668,1.3327797651290894,0.5562993884086609,0.0,0.0,1.0,155.93377685546875,171.0,41.66469955444336,-24537.7890625,1481.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9024963378906,307.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.724609375,26640.0,0.0,0.0,0.5752617716789246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577690839767456,1.657792091369629,-2.3030001102597453e-05,0.0,0.0005838176002725,0.0,0.0,511.5740051269531,0.0,0.0,0.0,0.9080581665039062,4.0,0.0,1.0
718140,292.9051208496094,297.1499938964844,293.1499938964844,0.3170070052146911,-5761.1328125,304.13720703125,0.8151479959487915,0.3797141909599304,0.3445735573768616,292.92449951171875,297.1499938964844,293.1499938964844,0.2647079825401306,-5265.0966796875,304.13653564453125,0.7769310474395752,0.3288615942001343,0.3149212896823883,292.8341979980469,297.1499938964844,293.1499938964844,0.406652420759201,-5449.33447265625,304.1268005371094,0.8678381443023682,0.4640013873577118,0.3261705040931701,292.8006896972656,297.1499938964844,293.1499938964844,0.5695120692253113,-9600.287109375,304.1100769042969,0.9548720717430116,0.606738269329071,0.5753201842308044,292.9586486816406,297.1499938964844,293.1499938964844,0.0646244585514068,-8259.9794921875,304.1425476074219,0.5247695446014404,0.1052000224590301,0.4938383400440216,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082275390625,1.0,0.5087518692016602,0.9517152309417723,0.9517152309417723,1.0,1.0,-2.4667346477508545,1.1234395503997805,1.343294978141785,0.5614959597587585,0.0,0.0,1.0,160.18167114257812,174.0,37.76399230957031,-24802.802734375,1525.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07379150390625,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.181640625,27720.0,0.0,0.0,0.5821969509124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529685974121,1.6595526933670044,-2.3078942831489258e-05,0.0,0.0005908558960072,0.0,0.0,513.2056274414062,0.0,0.0,0.0,0.923936665058136,4.0,0.0,1.0
718200,292.9051208496094,297.1499938964844,293.1499938964844,0.3170070052146911,-5761.1328125,304.13720703125,0.8151479959487915,0.3797141909599304,0.3445735573768616,292.92449951171875,297.1499938964844,293.1499938964844,0.2647079825401306,-5265.0966796875,304.13653564453125,0.7769310474395752,0.3288615942001343,0.3149212896823883,292.8341979980469,297.1499938964844,293.1499938964844,0.406652420759201,-5449.33447265625,304.1268005371094,0.8678381443023682,0.4640013873577118,0.3261705040931701,292.8006896972656,297.1499938964844,293.1499938964844,0.5695120692253113,-9600.287109375,304.1100769042969,0.9548720717430116,0.606738269329071,0.5753201842308044,292.9586486816406,297.1499938964844,293.1499938964844,0.0646244585514068,-8259.9794921875,304.1425476074219,0.5247695446014404,0.1052000224590301,0.4938383400440216,290.306884765625,291.1499938964844,265.263427734375,263.7230529785156,280.3463439941406,292.957763671875,290.3082275390625,1.0,0.5087518692016602,0.9517152309417723,0.9517152309417723,1.0,1.0,-2.4667346477508545,1.1234395503997805,1.343294978141785,0.5614959597587585,0.0,0.0,1.0,160.18167114257812,174.0,37.76399230957031,-24802.802734375,1525.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07379150390625,307.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.181640625,27720.0,0.0,0.0,0.5821969509124756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529685974121,1.6595526933670044,-2.3078942831489258e-05,0.0,0.0005908558960072,0.0,0.0,513.2056274414062,0.0,0.0,0.0,0.923936665058136,4.0,0.0,1.0
718260,292.9281311035156,297.1499938964844,293.1499938964844,0.3175062537193298,-5766.25830078125,304.1405639648437,0.8127155303955078,0.3812456130981445,0.3461223244667053,292.9431457519531,297.1499938964844,293.1499938964844,0.2657273411750793,-5279.2919921875,304.1392517089844,0.7749683856964111,0.3307942748069763,0.3169222176074981,292.8574523925781,297.1499938964844,293.1499938964844,0.4088490605354309,-5470.421875,304.1307983398437,0.8659923076629639,0.4672854244709015,0.3285979330539703,292.8266906738281,297.1499938964844,293.1499938964844,0.5721587538719177,-9628.8720703125,304.11883544921875,0.9522449374198914,0.6103163957595825,0.5788891315460205,292.97723388671875,297.1499938964844,293.1499938964844,0.0653814896941185,-8322.7255859375,304.1437683105469,0.5242523550987244,0.1062730923295021,0.4994595348834991,290.35968017578125,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.5135514140129089,0.9493661522865297,0.9493661522865297,1.0,1.0,-2.484958410263061,1.132198691368103,1.352759838104248,0.5661423206329346,0.0,0.0,1.0,164.14309692382812,177.0,58.5941162109375,-25147.626953125,1566.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27571.72265625,27720.0,0.0,0.0,0.5887659788131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888657808303833,1.688889741897583,-2.3902106477180496e-05,0.0,0.0005975225940346,0.0,0.0,540.9061889648438,0.0,0.0,0.0,0.925198256969452,4.0,0.0,1.0
718320,292.9281311035156,297.1499938964844,293.1499938964844,0.3175062537193298,-5766.25830078125,304.1405639648437,0.8127155303955078,0.3812456130981445,0.3461223244667053,292.9431457519531,297.1499938964844,293.1499938964844,0.2657273411750793,-5279.2919921875,304.1392517089844,0.7749683856964111,0.3307942748069763,0.3169222176074981,292.8574523925781,297.1499938964844,293.1499938964844,0.4088490605354309,-5470.421875,304.1307983398437,0.8659923076629639,0.4672854244709015,0.3285979330539703,292.8266906738281,297.1499938964844,293.1499938964844,0.5721587538719177,-9628.8720703125,304.11883544921875,0.9522449374198914,0.6103163957595825,0.5788891315460205,292.97723388671875,297.1499938964844,293.1499938964844,0.0653814896941185,-8322.7255859375,304.1437683105469,0.5242523550987244,0.1062730923295021,0.4994595348834991,290.35968017578125,291.1499938964844,265.2513122558594,263.7135925292969,280.3453369140625,292.9755859375,290.361572265625,1.0,0.5135514140129089,0.9493661522865297,0.9493661522865297,1.0,1.0,-2.484958410263061,1.132198691368103,1.352759838104248,0.5661423206329346,0.0,0.0,1.0,164.14309692382812,177.0,58.5941162109375,-25147.626953125,1566.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2180480957031,307.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,27571.72265625,27720.0,0.0,0.0,0.5887659788131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888657808303833,1.688889741897583,-2.3902106477180496e-05,0.0,0.0005975225940346,0.0,0.0,540.9061889648438,0.0,0.0,0.0,0.925198256969452,4.0,0.0,1.0
718380,292.94940185546875,297.1499938964844,293.1499938964844,0.3182717561721802,-5776.04541015625,304.1424255371094,0.8103126287460327,0.3825511634349823,0.3474583029747009,292.9604187011719,297.1499938964844,293.1499938964844,0.2669759392738342,-5297.82568359375,304.1407470703125,0.7730690836906433,0.332531213760376,0.3187299072742462,292.87921142578125,297.1499938964844,293.1499938964844,0.4113647639751434,-5495.64306640625,304.13299560546875,0.8642047047615051,0.4702794849872589,0.3308178186416626,292.8510131835937,297.1499938964844,293.1499938964844,0.5751640200614929,-9664.427734375,304.1241760253906,0.9496808648109436,0.613574206829071,0.5821360349655151,292.9942626953125,297.1499938964844,293.1499938964844,0.0661235079169273,-8385.853515625,304.14459228515625,0.5235942006111145,0.1071946173906326,0.5043710470199585,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.39288330078125,1.0,0.5179728865623474,0.9470171332359314,0.9470171332359314,1.0,1.0,-2.5012056827545166,1.1399937868118286,1.3612120151519775,0.5702583193778992,0.0,0.0,1.0,167.9222412109375,180.0,47.35657501220703,-25376.61328125,1604.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36236572265625,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.119140625,27720.0,0.0,0.0,0.594761848449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923352479934692,1.692359209060669,-2.4000411940505728e-05,0.0,0.0006036076811142,0.0,0.0,544.2466430664062,0.0,0.0,0.0,0.9269279837608336,4.0,0.0,1.0
718440,292.94940185546875,297.1499938964844,293.1499938964844,0.3182717561721802,-5776.04541015625,304.1424255371094,0.8103126287460327,0.3825511634349823,0.3474583029747009,292.9604187011719,297.1499938964844,293.1499938964844,0.2669759392738342,-5297.82568359375,304.1407470703125,0.7730690836906433,0.332531213760376,0.3187299072742462,292.87921142578125,297.1499938964844,293.1499938964844,0.4113647639751434,-5495.64306640625,304.13299560546875,0.8642047047615051,0.4702794849872589,0.3308178186416626,292.8510131835937,297.1499938964844,293.1499938964844,0.5751640200614929,-9664.427734375,304.1241760253906,0.9496808648109436,0.613574206829071,0.5821360349655151,292.9942626953125,297.1499938964844,293.1499938964844,0.0661235079169273,-8385.853515625,304.14459228515625,0.5235942006111145,0.1071946173906326,0.5043710470199585,290.39141845703125,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.99169921875,290.39288330078125,1.0,0.5179728865623474,0.9470171332359314,0.9470171332359314,1.0,1.0,-2.5012056827545166,1.1399937868118286,1.3612120151519775,0.5702583193778992,0.0,0.0,1.0,167.9222412109375,180.0,47.35657501220703,-25376.61328125,1604.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36236572265625,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.119140625,27720.0,0.0,0.0,0.594761848449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923352479934692,1.692359209060669,-2.4000411940505728e-05,0.0,0.0006036076811142,0.0,0.0,544.2466430664062,0.0,0.0,0.0,0.9269279837608336,4.0,0.0,1.0
718500,292.9594421386719,297.1499938964844,293.1499938964844,0.3186047375202179,-5780.30810546875,304.1431884765625,0.809101939201355,0.3831215500831604,0.3480516970157623,292.96856689453125,297.1499938964844,293.1499938964844,0.2675592601299286,-5306.51123046875,304.141357421875,0.7721248865127563,0.3333286046981811,0.3195653557777405,292.8896179199219,297.1499938964844,293.1499938964844,0.4125488996505737,-5507.5400390625,304.1339111328125,0.8633102774620056,0.4716678857803345,0.3318513631820678,292.862548828125,297.1499938964844,293.1499938964844,0.5765635371208191,-9681.19140625,304.1263122558594,0.9484036564826964,0.6150920391082764,0.5836533308029175,293.0022277832031,297.1499938964844,293.1499938964844,0.0664548203349113,-8414.0927734375,304.1449890136719,0.5232033133506775,0.1076011508703231,0.506574273109436,290.4055480957031,291.1499938964844,265.2352905273437,263.7012634277344,280.34454345703125,292.99920654296875,290.4069519042969,1.0,0.5200610160827637,0.9458425641059875,0.9458425641059875,1.0,1.0,-2.5086350440979004,1.1435524225234983,1.3650825023651123,0.5721302032470703,0.0,0.0,1.0,169.76229858398438,180.0,43.64008331298828,-25483.62109375,1622.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.436279296875,307.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.5975221395492554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.692903995513916,-2.401586425548885e-05,0.0,0.000606409041211,0.0,0.0,544.7723388671875,0.0,0.0,0.0,0.9421995282173156,4.0,0.0,1.0
718560,292.9691162109375,297.1499938964844,293.1499938964844,0.3183825314044952,-5776.0595703125,304.14483642578125,0.8078732490539551,0.3836331665515899,0.3485953509807586,292.9764709472656,297.1499938964844,293.1499938964844,0.2676757276058197,-5307.33349609375,304.1427307128906,0.7711751461029053,0.334077388048172,0.3203563392162323,292.89971923828125,297.1499938964844,293.1499938964844,0.4130162000656128,-5511.37548828125,304.1360168457031,0.8624060750007629,0.4729835093021393,0.3328357636928558,292.873779296875,297.1499938964844,293.1499938964844,0.5769873261451721,-9684.2529296875,304.1298522949219,0.9471167922019958,0.6165295243263245,0.5851004719734192,293.0098876953125,297.1499938964844,293.1499938964844,0.0666395127773284,-8428.0458984375,304.14556884765625,0.5227689743041992,0.1079733371734619,0.5086204409599304,290.4381408691406,291.1499938964844,265.230712890625,263.69775390625,280.3446044921875,293.00640869140625,290.4407958984375,1.0,0.5220760703086853,0.9446709156036376,0.9446709156036376,1.0,1.0,-2.5156190395355225,1.1468939781188965,1.3687251806259155,0.5738834142684937,0.0,0.0,1.0,171.57861328125,183.0,66.37518310546875,-25674.375,1639.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4971618652344,307.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,28502.87890625,28800.0,0.0,0.0,0.6002779006958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171473503112793,1.7171720266342163,-2.470933395670727e-05,0.0,0.0006092058029025,0.0,0.0,568.5379028320312,0.0,0.0,0.0,0.9409077167510986,4.0,0.0,1.0
718620,292.98748779296875,297.1499938964844,293.1499938964844,0.3184600472450256,-5776.06787109375,304.1463928222656,0.805328369140625,0.3844892382621765,0.3495261073112488,292.991455078125,297.1499938964844,293.1499938964844,0.2683566510677337,-5316.9462890625,304.1439819335937,0.7692353129386902,0.3354323506355285,0.3218001425266266,292.9189758300781,297.1499938964844,293.1499938964844,0.4146082401275635,-5526.95068359375,304.1379699707031,0.8605471253395081,0.4754149317741394,0.3346575498580932,292.89520263671875,297.1499938964844,293.1499938964844,0.5787110328674316,-9704.10546875,304.1336364746094,0.9444785714149476,0.6191791892051697,0.5877709984779358,293.0242004394531,297.1499938964844,293.1499938964844,0.067089095711708,-8465.1337890625,304.1462707519531,0.5217621326446533,0.1086177304387092,0.5122531056404114,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.478271484375,1.0,0.5258982181549072,0.9423275589942932,0.9423275589942932,1.0,1.0,-2.52823543548584,1.1529171466827393,1.375318169593811,0.5770272016525269,0.0,0.0,1.0,175.15786743164062,186.0,54.54441833496094,-25874.015625,1672.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28730.919921875,28800.0,0.0,0.0,0.6054843664169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240028381347656,1.7240277528762815,-2.490702354407404e-05,0.0,0.0006144896615296,0.0,0.0,575.3745727539062,0.0,0.0,0.0,0.9443210959434508,4.0,0.0,1.0
718680,292.98748779296875,297.1499938964844,293.1499938964844,0.3184600472450256,-5776.06787109375,304.1463928222656,0.805328369140625,0.3844892382621765,0.3495261073112488,292.991455078125,297.1499938964844,293.1499938964844,0.2683566510677337,-5316.9462890625,304.1439819335937,0.7692353129386902,0.3354323506355285,0.3218001425266266,292.9189758300781,297.1499938964844,293.1499938964844,0.4146082401275635,-5526.95068359375,304.1379699707031,0.8605471253395081,0.4754149317741394,0.3346575498580932,292.89520263671875,297.1499938964844,293.1499938964844,0.5787110328674316,-9704.10546875,304.1336364746094,0.9444785714149476,0.6191791892051697,0.5877709984779358,293.0242004394531,297.1499938964844,293.1499938964844,0.067089095711708,-8465.1337890625,304.1462707519531,0.5217621326446533,0.1086177304387092,0.5122531056404114,290.4766845703125,291.1499938964844,265.222900390625,263.6919250488281,280.34539794921875,293.02001953125,290.478271484375,1.0,0.5258982181549072,0.9423275589942932,0.9423275589942932,1.0,1.0,-2.52823543548584,1.1529171466827393,1.375318169593811,0.5770272016525269,0.0,0.0,1.0,175.15786743164062,186.0,54.54441833496094,-25874.015625,1672.5782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6142883300781,308.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,28730.919921875,28800.0,0.0,0.0,0.6054843664169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240028381347656,1.7240277528762815,-2.490702354407404e-05,0.0,0.0006144896615296,0.0,0.0,575.3745727539062,0.0,0.0,0.0,0.9443210959434508,4.0,0.0,1.0
718740,293.00457763671875,297.1499938964844,293.1499938964844,0.3185334801673889,-5776.31103515625,304.1474609375,0.8027037978172302,0.3851404190063476,0.3502714335918426,293.0054626464844,297.1499938964844,293.1499938964844,0.2690341770648956,-5326.76171875,304.1448669433594,0.7672476768493652,0.3366078734397888,0.3230729699134826,292.9372863769531,297.1499938964844,293.1499938964844,0.4161643087863922,-5542.40283203125,304.139404296875,0.8586187958717346,0.4775523841381073,0.3362866640090942,292.9152526855469,297.1499938964844,293.1499938964844,0.58043372631073,-9724.7490234375,304.1361999511719,0.941775381565094,0.621565580368042,0.5901892781257629,293.0373229980469,297.1499938964844,293.1499938964844,0.0674801841378212,-8497.6796875,304.1468505859375,0.5205891132354736,0.1091380938887596,0.5153157114982605,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.529468834400177,0.9399842023849488,0.9399842023849488,1.0,1.0,-2.5392041206359863,1.1581358909606934,1.381068229675293,0.5797296762466431,0.0,0.0,1.0,178.6744384765625,189.0,44.79232406616211,-26047.412109375,1703.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.056640625,29880.0,0.0,0.0,0.6101526618003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596308708191,1.725621223449707,-2.495308763172943e-05,0.0,0.000619227415882,0.0,0.0,576.9714965820312,0.0,0.0,0.0,0.9601146578788756,4.0,0.0,1.0
718800,293.00457763671875,297.1499938964844,293.1499938964844,0.3185334801673889,-5776.31103515625,304.1474609375,0.8027037978172302,0.3851404190063476,0.3502714335918426,293.0054626464844,297.1499938964844,293.1499938964844,0.2690341770648956,-5326.76171875,304.1448669433594,0.7672476768493652,0.3366078734397888,0.3230729699134826,292.9372863769531,297.1499938964844,293.1499938964844,0.4161643087863922,-5542.40283203125,304.139404296875,0.8586187958717346,0.4775523841381073,0.3362866640090942,292.9152526855469,297.1499938964844,293.1499938964844,0.58043372631073,-9724.7490234375,304.1361999511719,0.941775381565094,0.621565580368042,0.5901892781257629,293.0373229980469,297.1499938964844,293.1499938964844,0.0674801841378212,-8497.6796875,304.1468505859375,0.5205891132354736,0.1091380938887596,0.5153157114982605,290.5063781738281,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0311889648437,290.5077819824219,1.0,0.529468834400177,0.9399842023849488,0.9399842023849488,1.0,1.0,-2.5392041206359863,1.1581358909606934,1.381068229675293,0.5797296762466431,0.0,0.0,1.0,178.6744384765625,189.0,44.79232406616211,-26047.412109375,1703.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73712158203125,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,28784.056640625,29880.0,0.0,0.0,0.6101526618003845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596308708191,1.725621223449707,-2.495308763172943e-05,0.0,0.000619227415882,0.0,0.0,576.9714965820312,0.0,0.0,0.0,0.9601146578788756,4.0,0.0,1.0
718860,293.0205993652344,297.1499938964844,293.1499938964844,0.317733496427536,-5763.373046875,304.14959716796875,0.7999940514564514,0.3855757117271423,0.3508280217647552,293.01861572265625,297.1499938964844,293.1499938964844,0.2689746618270874,-5324.3701171875,304.1466369628906,0.7651904225349426,0.3376003205776214,0.3241758346557617,292.954833984375,297.1499938964844,293.1499938964844,0.4165286123752594,-5544.71630859375,304.1422424316406,0.8565779328346252,0.4793870449066162,0.3377004563808441,292.9342041015625,297.1499938964844,293.1499938964844,0.5806334614753723,-9724.478515625,304.1403503417969,0.9389721751213074,0.623669445514679,0.592350423336029,293.0494079589844,297.1499938964844,293.1499938964844,0.0676184594631195,-8506.0869140625,304.1476745605469,0.519255518913269,0.1095431074500083,0.5178554058074951,290.5604248046875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5622863769531,1.0,0.5328078866004944,0.9376484751701356,0.9376484751701356,1.0,1.0,-2.548545837402344,1.1625603437423706,1.3859856128692627,0.5819980502128601,0.0,0.0,1.0,182.15240478515625,192.0,61.72807312011719,-26298.5546875,1731.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.220703125,29880.0,0.0,0.0,0.614635169506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539935111999512,1.754019260406494,-2.578112435003277e-05,0.0,0.000623776577413,0.0,0.0,605.9277954101562,0.0,0.0,0.0,0.9608503580093384,4.0,0.0,1.0
718920,293.0205993652344,297.1499938964844,293.1499938964844,0.317733496427536,-5763.373046875,304.14959716796875,0.7999940514564514,0.3855757117271423,0.3508280217647552,293.01861572265625,297.1499938964844,293.1499938964844,0.2689746618270874,-5324.3701171875,304.1466369628906,0.7651904225349426,0.3376003205776214,0.3241758346557617,292.954833984375,297.1499938964844,293.1499938964844,0.4165286123752594,-5544.71630859375,304.1422424316406,0.8565779328346252,0.4793870449066162,0.3377004563808441,292.9342041015625,297.1499938964844,293.1499938964844,0.5806334614753723,-9724.478515625,304.1403503417969,0.9389721751213074,0.623669445514679,0.592350423336029,293.0494079589844,297.1499938964844,293.1499938964844,0.0676184594631195,-8506.0869140625,304.1476745605469,0.519255518913269,0.1095431074500083,0.5178554058074951,290.5604248046875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0414733886719,290.5622863769531,1.0,0.5328078866004944,0.9376484751701356,0.9376484751701356,1.0,1.0,-2.548545837402344,1.1625603437423706,1.3859856128692627,0.5819980502128601,0.0,0.0,1.0,182.15240478515625,192.0,61.72807312011719,-26298.5546875,1731.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.834228515625,308.2507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.220703125,29880.0,0.0,0.0,0.614635169506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539935111999512,1.754019260406494,-2.578112435003277e-05,0.0,0.000623776577413,0.0,0.0,605.9277954101562,0.0,0.0,0.0,0.9608503580093384,4.0,0.0,1.0
