time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0355834960937,297.1499938964844,293.1499938964844,0.3172557353973388,-5755.76513671875,304.1505126953125,0.7972081899642944,0.3858139812946319,0.3512026667594909,293.031005859375,297.1499938964844,293.1499938964844,0.2691891193389892,-5326.93310546875,304.1473999023437,0.7630699872970581,0.338418185710907,0.3251114189624786,292.9713134765625,297.1499938964844,293.1499938964844,0.4172937273979187,-5551.9443359375,304.1435546875,0.8544645309448242,0.4809870719909668,0.338940292596817,292.9520263671875,297.1499938964844,293.1499938964844,0.5814148783683777,-9733.3408203125,304.1422424316406,0.9360823035240172,0.6255245208740234,0.5942665934562683,293.0604858398437,297.1499938964844,293.1499938964844,0.0677922293543815,-8519.1552734375,304.1481628417969,0.5177831649780273,0.1098419353365898,0.51990807056427,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.5954284667969,1.0,0.5359317064285278,0.935312807559967,0.935312807559967,1.0,1.0,-2.556379556655884,1.1662482023239136,1.3901313543319702,0.5838620662689209,0.0,0.0,1.0,185.59152221679688,195.0,50.2026596069336,-26440.037109375,1757.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29847.98046875,29880.0,0.0,0.0,0.6186955571174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571978569030762,1.7572237253189087,-2.5875409846776165e-05,0.0,0.0006278973305597,0.0,0.0,609.2548217773438,0.0,0.0,0.0,0.9624447226524352,4.0,0.0,1.0
719040,293.0355834960937,297.1499938964844,293.1499938964844,0.3172557353973388,-5755.76513671875,304.1505126953125,0.7972081899642944,0.3858139812946319,0.3512026667594909,293.031005859375,297.1499938964844,293.1499938964844,0.2691891193389892,-5326.93310546875,304.1473999023437,0.7630699872970581,0.338418185710907,0.3251114189624786,292.9713134765625,297.1499938964844,293.1499938964844,0.4172937273979187,-5551.9443359375,304.1435546875,0.8544645309448242,0.4809870719909668,0.338940292596817,292.9520263671875,297.1499938964844,293.1499938964844,0.5814148783683777,-9733.3408203125,304.1422424316406,0.9360823035240172,0.6255245208740234,0.5942665934562683,293.0604858398437,297.1499938964844,293.1499938964844,0.0677922293543815,-8519.1552734375,304.1481628417969,0.5177831649780273,0.1098419353365898,0.51990807056427,290.59393310546875,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.051025390625,290.5954284667969,1.0,0.5359317064285278,0.935312807559967,0.935312807559967,1.0,1.0,-2.556379556655884,1.1662482023239136,1.3901313543319702,0.5838620662689209,0.0,0.0,1.0,185.59152221679688,195.0,50.2026596069336,-26440.037109375,1757.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9345703125,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,29847.98046875,29880.0,0.0,0.0,0.6186955571174622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571978569030762,1.7572237253189087,-2.5875409846776165e-05,0.0,0.0006278973305597,0.0,0.0,609.2548217773438,0.0,0.0,0.0,0.9624447226524352,4.0,0.0,1.0
719100,293.0426940917969,297.1499938964844,293.1499938964844,0.316976934671402,-5751.4267578125,304.15093994140625,0.7957916855812073,0.3858612775802612,0.3513258993625641,293.0368957519531,297.1499938964844,293.1499938964844,0.2692607343196869,-5327.68994140625,304.1477355957031,0.7619898319244385,0.3387630879878998,0.3255188167095184,292.9791564941406,297.1499938964844,293.1499938964844,0.4176278114318847,-5555.09375,304.14410400390625,0.8533899784088135,0.4817069470882416,0.3395038545131683,292.96051025390625,297.1499938964844,293.1499938964844,0.5817521214485168,-9737.1806640625,304.1430358886719,0.9346134066581726,0.6263638138771057,0.5951419472694397,293.065673828125,297.1499938964844,293.1499938964844,0.0678553208708763,-8523.6669921875,304.1483764648437,0.5170031785964966,0.1099547818303108,0.520766019821167,290.6093139648437,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.0555725097656,290.6108093261719,1.0,0.5374186038970947,0.9341449737548828,0.9341449737548828,1.0,1.0,-2.55977749824524,1.167838454246521,1.3919389247894287,0.5846553444862366,0.0,0.0,1.0,187.29611206054688,195.0,46.89687347412109,-26505.232421875,1769.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9877624511719,308.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.484375,30960.0,0.0,0.0,0.6205390095710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576836347579956,1.757709503173828,-2.5889716198435053e-05,0.0,0.0006297681829892,0.0,0.0,609.7601928710938,0.0,0.0,0.0,0.97768634557724,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161652088165283,-5738.87841796875,304.1522521972656,0.7943575978279114,0.3858577013015747,0.3514067530632019,293.04266357421875,297.1499938964844,293.1499938964844,0.2688771486282348,-5320.77490234375,304.1488342285156,0.7608954906463623,0.3390645384788513,0.3258871138095855,292.9867858886719,297.1499938964844,293.1499938964844,0.4172708988189697,-5550.470703125,304.1458435058594,0.8523025512695312,0.4823708236217499,0.3400312066078186,292.9687805175781,297.1499938964844,293.1499938964844,0.581158459186554,-9727.82421875,304.1453857421875,0.9331260919570924,0.6271379590034485,0.5959620475769043,293.0706787109375,297.1499938964844,293.1499938964844,0.0677839741110801,-8514.9111328125,304.1488037109375,0.5161974430084229,0.1100452914834022,0.5215232372283936,290.64276123046875,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.0599365234375,290.6453857421875,1.0,0.5388594269752502,0.9329894185066224,0.9329894185066224,1.0,1.0,-2.5628464221954346,1.1692686080932615,1.3935778141021729,0.5853620171546936,0.0,0.0,1.0,188.9935302734375,198.0,68.96723937988281,-26651.96875,1781.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0291748046875,308.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,30673.2109375,30960.0,0.0,0.0,0.6224062442779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813235521316528,1.7813501358032229,-2.659080746525433e-05,0.0,0.0006316631915979,0.0,0.0,634.6956787109375,0.0,0.0,0.0,0.9760314226150512,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150759637355804,-5722.3857421875,304.1532897949219,0.7914257645606995,0.3857066333293915,0.3514337241649627,293.0537414550781,297.1499938964844,293.1499938964844,0.2685669958591461,-5314.990234375,304.14971923828125,0.7586550712585449,0.3395392894744873,0.32650026679039,293.0014038085937,297.1499938964844,293.1499938964844,0.417259007692337,-5549.5361328125,304.147216796875,0.8500794172286987,0.4835447967052459,0.3409720957279205,292.98468017578125,297.1499938964844,293.1499938964844,0.580921471118927,-9723.462890625,304.14727783203125,0.930081844329834,0.628505289554596,0.5974212884902954,293.0799865722656,297.1499938964844,293.1499938964844,0.0677525624632835,-8509.267578125,304.14923095703125,0.5145096778869629,0.1101618483662605,0.5227434039115906,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.685791015625,1.0,0.5416035056114197,0.9306782484054564,0.9306782484054564,1.0,1.0,-2.56796669960022,1.1716314554214478,1.3963351249694824,0.5865036249160767,0.0,0.0,1.0,192.3714904785156,201.0,58.49952697753906,-26772.259765625,1803.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.419921875,30960.0,0.0,0.0,0.6259112358093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787764310836792,1.7877910137176514,-2.678344208106864e-05,0.0,0.0006352203199639,0.0,0.0,641.605224609375,0.0,0.0,0.0,0.979231595993042,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150759637355804,-5722.3857421875,304.1532897949219,0.7914257645606995,0.3857066333293915,0.3514337241649627,293.0537414550781,297.1499938964844,293.1499938964844,0.2685669958591461,-5314.990234375,304.14971923828125,0.7586550712585449,0.3395392894744873,0.32650026679039,293.0014038085937,297.1499938964844,293.1499938964844,0.417259007692337,-5549.5361328125,304.147216796875,0.8500794172286987,0.4835447967052459,0.3409720957279205,292.98468017578125,297.1499938964844,293.1499938964844,0.580921471118927,-9723.462890625,304.14727783203125,0.930081844329834,0.628505289554596,0.5974212884902954,293.0799865722656,297.1499938964844,293.1499938964844,0.0677525624632835,-8509.267578125,304.14923095703125,0.5145096778869629,0.1101618483662605,0.5227434039115906,290.68408203125,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.068359375,290.685791015625,1.0,0.5416035056114197,0.9306782484054564,0.9306782484054564,1.0,1.0,-2.56796669960022,1.1716314554214478,1.3963351249694824,0.5865036249160767,0.0,0.0,1.0,192.3714904785156,201.0,58.49952697753906,-26772.259765625,1803.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108703613281,308.5317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.419921875,30960.0,0.0,0.0,0.6259112358093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787764310836792,1.7877910137176514,-2.678344208106864e-05,0.0,0.0006352203199639,0.0,0.0,641.605224609375,0.0,0.0,0.0,0.979231595993042,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139725923538208,-5705.87158203125,304.1540222167969,0.7884393930435181,0.3853778839111328,0.3513017892837524,293.064208984375,297.1499938964844,293.1499938964844,0.2682361602783203,-5309.05810546875,304.1503601074219,0.7563673853874207,0.3398506343364715,0.3269596695899963,293.0150146484375,297.1499938964844,293.1499938964844,0.4172583520412445,-5548.92822265625,304.14813232421875,0.8478283286094666,0.484543889760971,0.3417888581752777,292.9996032714844,297.1499938964844,293.1499938964844,0.5807110667228699,-9719.87109375,304.1485290527344,0.9269934296607972,0.6296653747558594,0.5986823439598083,293.0885314941406,297.1499938964844,293.1499938964844,0.0676936209201812,-8501.625,304.14959716796875,0.5127453804016113,0.1102003827691078,0.5236046314239502,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441783666610718,0.9283670783042908,0.9283670783042908,1.0,1.0,-2.571892261505127,1.1734100580215454,1.3984822034835815,0.5873269438743591,0.0,0.0,1.0,195.71743774414065,189.0,51.142696380615234,-26871.6953125,1824.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5078125,32040.0,0.0,0.0,0.6289745569229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892128229141235,1.7892396450042725,-2.682686317712069e-05,0.0,0.000638329249341,0.0,0.0,643.1660766601562,0.0,0.0,0.0,0.994951605796814,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139725923538208,-5705.87158203125,304.1540222167969,0.7884393930435181,0.3853778839111328,0.3513017892837524,293.064208984375,297.1499938964844,293.1499938964844,0.2682361602783203,-5309.05810546875,304.1503601074219,0.7563673853874207,0.3398506343364715,0.3269596695899963,293.0150146484375,297.1499938964844,293.1499938964844,0.4172583520412445,-5548.92822265625,304.14813232421875,0.8478283286094666,0.484543889760971,0.3417888581752777,292.9996032714844,297.1499938964844,293.1499938964844,0.5807110667228699,-9719.87109375,304.1485290527344,0.9269934296607972,0.6296653747558594,0.5986823439598083,293.0885314941406,297.1499938964844,293.1499938964844,0.0676936209201812,-8501.625,304.14959716796875,0.5127453804016113,0.1102003827691078,0.5236046314239502,290.7186584472656,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.07635498046875,290.7203063964844,1.0,0.5441783666610718,0.9283670783042908,0.9283670783042908,1.0,1.0,-2.571892261505127,1.1734100580215454,1.3984822034835815,0.5873269438743591,0.0,0.0,1.0,195.71743774414065,189.0,51.142696380615234,-26871.6953125,1824.229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5078125,32040.0,0.0,0.0,0.6289745569229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892128229141235,1.7892396450042725,-2.682686317712069e-05,0.0,0.000638329249341,0.0,0.0,643.1660766601562,0.0,0.0,0.0,0.994951605796814,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117587268352508,-5672.48193359375,304.1563415527344,0.7906045317649841,0.3848936557769775,0.3507934510707855,293.0740966796875,297.1499938964844,293.1499938964844,0.2669192254543304,-5286.79541015625,304.15240478515625,0.7587655782699585,0.3400218486785888,0.3270381093025207,293.0276794433594,297.1499938964844,293.1499938964844,0.4158967435359955,-5533.23095703125,304.1509704589844,0.8508312106132507,0.4853981733322143,0.3423193097114563,293.0135803222656,297.1499938964844,293.1499938964844,0.5787292718887329,-9691.5244140625,304.1522521972656,0.9309163689613342,0.6306362748146057,0.5995193719863892,293.0961303710937,297.1499938964844,293.1499938964844,0.067225232720375,-8455.6123046875,304.1505126953125,0.514419674873352,0.1102166399359703,0.5231330990791321,290.7799072265625,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420515537261963,0.926081120967865,0.926081120967865,1.0,1.0,-2.572455644607544,1.1735445261001587,1.3989112377166748,0.5872904062271118,0.0,0.0,1.0,192.8769989013672,177.0,71.7279281616211,-27036.265625,1812.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31905.845703125,32040.0,0.0,0.0,0.6319007873535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816763162612915,1.8167909383773804,-2.765938734228257e-05,0.0,0.0006412989459931,0.0,0.0,673.3367309570312,0.0,0.0,0.0,0.9952130317687988,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117587268352508,-5672.48193359375,304.1563415527344,0.7906045317649841,0.3848936557769775,0.3507934510707855,293.0740966796875,297.1499938964844,293.1499938964844,0.2669192254543304,-5286.79541015625,304.15240478515625,0.7587655782699585,0.3400218486785888,0.3270381093025207,293.0276794433594,297.1499938964844,293.1499938964844,0.4158967435359955,-5533.23095703125,304.1509704589844,0.8508312106132507,0.4853981733322143,0.3423193097114563,293.0135803222656,297.1499938964844,293.1499938964844,0.5787292718887329,-9691.5244140625,304.1522521972656,0.9309163689613342,0.6306362748146057,0.5995193719863892,293.0961303710937,297.1499938964844,293.1499938964844,0.067225232720375,-8455.6123046875,304.1505126953125,0.514419674873352,0.1102166399359703,0.5231330990791321,290.7799072265625,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7822265625,1.0,0.5420515537261963,0.926081120967865,0.926081120967865,1.0,1.0,-2.572455644607544,1.1735445261001587,1.3989112377166748,0.5872904062271118,0.0,0.0,1.0,192.8769989013672,177.0,71.7279281616211,-27036.265625,1812.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27410888671875,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,31905.845703125,32040.0,0.0,0.0,0.6319007873535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816763162612915,1.8167909383773804,-2.765938734228257e-05,0.0,0.0006412989459931,0.0,0.0,673.3367309570312,0.0,0.0,0.0,0.9952130317687988,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096620142459869,-5641.29248046875,304.15771484375,0.7962028980255127,0.3842855095863342,0.3500302731990814,293.08331298828125,297.1499938964844,293.1499938964844,0.2656753063201904,-5266.17431640625,304.1536560058594,0.7643402814865112,0.3400743305683136,0.3268539309501648,293.0391540527344,297.1499938964844,293.1499938964844,0.4147652685642242,-5520.5263671875,304.15252685546875,0.8574307560920715,0.4861630201339721,0.3426704108715057,293.0264892578125,297.1499938964844,293.1499938964844,0.5770732760429382,-9668.591796875,304.1542358398437,0.939469575881958,0.6314764618873596,0.6000717878341675,293.1026306152344,297.1499938964844,293.1499938964844,0.066742867231369,-8409.615234375,304.151123046875,0.5185479521751404,0.1102623790502548,0.5220558047294617,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374683141708374,0.9237951040267944,0.9237951040267944,1.0,1.0,-2.5711100101470947,1.1727519035339355,1.3983579874038696,0.586728572845459,0.0,0.0,1.0,186.1661834716797,165.0,66.10511779785156,-27098.4921875,1781.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.146484375,32040.0,0.0,0.0,0.63441002368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819730281829834,1.8197580575942995,-2.7749803848564625e-05,0.0,0.0006438455311581,0.0,0.0,676.64111328125,0.0,0.0,0.0,0.9966865181922911,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096620142459869,-5641.29248046875,304.15771484375,0.7962028980255127,0.3842855095863342,0.3500302731990814,293.08331298828125,297.1499938964844,293.1499938964844,0.2656753063201904,-5266.17431640625,304.1536560058594,0.7643402814865112,0.3400743305683136,0.3268539309501648,293.0391540527344,297.1499938964844,293.1499938964844,0.4147652685642242,-5520.5263671875,304.15252685546875,0.8574307560920715,0.4861630201339721,0.3426704108715057,293.0264892578125,297.1499938964844,293.1499938964844,0.5770732760429382,-9668.591796875,304.1542358398437,0.939469575881958,0.6314764618873596,0.6000717878341675,293.1026306152344,297.1499938964844,293.1499938964844,0.066742867231369,-8409.615234375,304.151123046875,0.5185479521751404,0.1102623790502548,0.5220558047294617,290.82586669921875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0901794433594,290.8280334472656,1.0,0.5374683141708374,0.9237951040267944,0.9237951040267944,1.0,1.0,-2.5711100101470947,1.1727519035339355,1.3983579874038696,0.586728572845459,0.0,0.0,1.0,186.1661834716797,165.0,66.10511779785156,-27098.4921875,1781.2271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572692871094,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.146484375,32040.0,0.0,0.0,0.63441002368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819730281829834,1.8197580575942995,-2.7749803848564625e-05,0.0,0.0006438455311581,0.0,0.0,676.64111328125,0.0,0.0,0.0,0.9966865181922911,4.0,0.0,1.0
719700,293.1031188964844,297.1499938964844,293.1499938964844,0.308527261018753,-5624.44921875,304.1583557128906,0.7999030947685242,0.3839297294616699,0.3495716750621795,293.08770751953125,297.1499938964844,293.1499938964844,0.2649714350700378,-5254.57861328125,304.1542663574219,0.7679960131645203,0.3400523662567138,0.3266837000846863,293.0445556640625,297.1499938964844,293.1499938964844,0.4141171276569366,-5513.33251953125,304.1532287597656,0.8617303371429443,0.4865103662014007,0.3427977561950683,293.0325622558594,297.1499938964844,293.1499938964844,0.5761370658874512,-9655.755859375,304.1551818847656,0.944895327091217,0.6318485140800476,0.6002704501152039,293.1054992675781,297.1499938964844,293.1499938964844,0.066480629146099,-8384.806640625,304.1513977050781,0.5213173627853394,0.1102954745292663,0.521406352519989,290.8488464355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.85107421875,1.0,0.5345662236213684,0.9226521253585817,0.9226521253585817,1.0,1.0,-2.569966077804565,1.1721255779266355,1.3978406190872192,0.5863224267959595,0.0,0.0,1.0,181.9420623779297,165.0,65.37678527832031,-27126.22265625,1761.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.404052734375,308.8421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,32025.748046875,33120.0,0.0,0.0,0.6354790329933167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820173740386963,1.820201396942139,-2.7763329853769392e-05,0.0,0.0006449304055422,0.0,0.0,677.1358642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1081237792969,297.1499938964844,293.1499938964844,0.3072032928466797,-5604.71044921875,304.15924072265625,0.8040857911109924,0.3835404813289642,0.3490691781044006,293.0920104980469,297.1499938964844,293.1499938964844,0.2641002237796783,-5240.1982421875,304.15509033203125,0.7721388936042786,0.3399989008903503,0.3264692425727844,293.0497131347656,297.1499938964844,293.1499938964844,0.4132348597049713,-5503.53955078125,304.1542663574219,0.8665978312492371,0.4868312180042267,0.3428972661495209,293.0384216308594,297.1499938964844,293.1499938964844,0.5748845934867859,-9638.50390625,304.1565246582031,0.9508606195449828,0.6321852803230286,0.6004236936569214,293.1081848144531,297.1499938964844,293.1499938964844,0.0661756917834281,-8355.884765625,304.1517028808594,0.5244970321655273,0.1103332489728927,0.5207120776176453,290.8772277832031,291.1499938964844,265.2878112792969,263.74871826171875,280.4149169921875,293.0960693359375,290.87969970703125,1.0,0.5313804745674133,0.9215427041053772,0.9215427041053772,1.0,1.0,-2.5685744285583496,1.1713799238204956,1.397194504737854,0.5858530402183533,0.0,0.0,1.0,177.33631896972656,153.0,71.60092163085938,-27171.759765625,1738.9063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4499206542969,308.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6364663243293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006459323922172,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176452636719,297.1499938964844,293.1499938964844,0.3046075105667114,-5566.2265625,304.1604919433594,0.8135073184967041,0.3826727867126465,0.3479498028755188,293.1002197265625,297.1499938964844,293.1499938964844,0.2623887658119201,-5212.16455078125,304.15625,0.7817875146865845,0.3398022353649139,0.3259217739105224,293.0594787597656,297.1499938964844,293.1499938964844,0.4115684628486633,-5485.27392578125,304.1556091308594,0.8779369592666626,0.4873914420604706,0.3430159986019134,293.049560546875,297.1499938964844,293.1499938964844,0.5725091099739075,-9606.2822265625,304.1582946777344,0.9639297723770142,0.6327525973320007,0.6005971431732178,293.11297607421875,297.1499938964844,293.1499938964844,0.0655904561281204,-8300.865234375,304.152099609375,0.5320371389389038,0.1104173958301544,0.5192234516143799,290.9272155761719,291.1499938964844,265.316162109375,263.7720031738281,280.433349609375,293.1015319824219,290.9296264648437,1.0,0.5243606567382812,0.9193239212036132,0.9193239212036132,1.0,1.0,-2.5651350021362305,1.169567584991455,1.3955674171447754,0.5847419500350952,0.0,0.0,1.0,167.31341552734375,141.0,70.52375793457031,-27217.13671875,1690.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54742431640625,308.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6380972266197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006475875852629,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176452636719,297.1499938964844,293.1499938964844,0.3046075105667114,-5566.2265625,304.1604919433594,0.8135073184967041,0.3826727867126465,0.3479498028755188,293.1002197265625,297.1499938964844,293.1499938964844,0.2623887658119201,-5212.16455078125,304.15625,0.7817875146865845,0.3398022353649139,0.3259217739105224,293.0594787597656,297.1499938964844,293.1499938964844,0.4115684628486633,-5485.27392578125,304.1556091308594,0.8779369592666626,0.4873914420604706,0.3430159986019134,293.049560546875,297.1499938964844,293.1499938964844,0.5725091099739075,-9606.2822265625,304.1582946777344,0.9639297723770142,0.6327525973320007,0.6005971431732178,293.11297607421875,297.1499938964844,293.1499938964844,0.0655904561281204,-8300.865234375,304.152099609375,0.5320371389389038,0.1104173958301544,0.5192234516143799,290.9272155761719,291.1499938964844,265.316162109375,263.7720031738281,280.433349609375,293.1015319824219,290.9296264648437,1.0,0.5243606567382812,0.9193239212036132,0.9193239212036132,1.0,1.0,-2.5651350021362305,1.169567584991455,1.3955674171447754,0.5847419500350952,0.0,0.0,1.0,167.31341552734375,141.0,70.52375793457031,-27217.13671875,1690.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54742431640625,308.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,33120.0,0.0,0.0,0.6380972266197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006475875852629,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12646484375,297.1499938964844,293.1499938964844,0.3018127679824829,-5524.7861328125,304.1616516113281,0.8240212798118591,0.3816998898983001,0.3467089235782623,293.1079406738281,297.1499938964844,293.1499938964844,0.2604830265045166,-5181.01123046875,304.1573181152344,0.7931776642799377,0.3394942283630371,0.3252417147159576,293.06854248046875,297.1499938964844,293.1499938964844,0.4096528589725494,-5464.37451171875,304.15692138671875,0.8913471102714539,0.4878424406051636,0.3430406451225281,293.0599670410156,297.1499938964844,293.1499938964844,0.5697949528694153,-9569.6083984375,304.1600341796875,0.9778052568435668,0.6331810355186462,0.600615382194519,293.1171875,297.1499938964844,293.1499938964844,0.0649703592061996,-8242.77734375,304.1524353027344,0.5411308407783508,0.1105054095387458,0.5176387429237366,290.9797668457031,291.1499938964844,265.3500061035156,263.79962158203125,280.45440673828125,293.1067199707031,290.9823303222656,1.0,0.516725480556488,0.9171050786972046,0.9171050786972046,1.0,1.0,-2.560974836349488,1.1674013137817385,1.393573522567749,0.5834431648254395,0.0,0.0,1.0,156.60772705078125,129.0,72.93937683105469,-27258.9375,1637.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488647460937,309.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6392877697944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006487958598881,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12646484375,297.1499938964844,293.1499938964844,0.3018127679824829,-5524.7861328125,304.1616516113281,0.8240212798118591,0.3816998898983001,0.3467089235782623,293.1079406738281,297.1499938964844,293.1499938964844,0.2604830265045166,-5181.01123046875,304.1573181152344,0.7931776642799377,0.3394942283630371,0.3252417147159576,293.06854248046875,297.1499938964844,293.1499938964844,0.4096528589725494,-5464.37451171875,304.15692138671875,0.8913471102714539,0.4878424406051636,0.3430406451225281,293.0599670410156,297.1499938964844,293.1499938964844,0.5697949528694153,-9569.6083984375,304.1600341796875,0.9778052568435668,0.6331810355186462,0.600615382194519,293.1171875,297.1499938964844,293.1499938964844,0.0649703592061996,-8242.77734375,304.1524353027344,0.5411308407783508,0.1105054095387458,0.5176387429237366,290.9797668457031,291.1499938964844,265.3500061035156,263.79962158203125,280.45440673828125,293.1067199707031,290.9823303222656,1.0,0.516725480556488,0.9171050786972046,0.9171050786972046,1.0,1.0,-2.560974836349488,1.1674013137817385,1.393573522567749,0.5834431648254395,0.0,0.0,1.0,156.60772705078125,129.0,72.93937683105469,-27258.9375,1637.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488647460937,309.0807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6392877697944641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006487958598881,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353759765625,297.1499938964844,293.1499938964844,0.2987539172172546,-5479.35888671875,304.1628723144531,0.8358082175254822,0.3804899752140045,0.3452945649623871,293.11602783203125,297.1499938964844,293.1499938964844,0.2583077549934387,-5145.46875,304.15850830078125,0.8060651421546936,0.3389210402965545,0.3243610560894012,293.07781982421875,297.1499938964844,293.1499938964844,0.4073942601680755,-5439.77587890625,304.15838623046875,0.9066888689994812,0.4880297780036926,0.3429171144962311,293.070556640625,297.1499938964844,293.1499938964844,0.566639244556427,-9526.9833984375,304.1619567871094,0.991554856300354,0.6333165168762207,0.600406289100647,293.1217041015625,297.1499938964844,293.1499938964844,0.06423931568861,-8174.85009765625,304.1528625488281,0.5514929890632629,0.110422633588314,0.5155502557754517,291.0356750488281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0384826660156,1.0,0.5086156725883484,0.9149330258369446,0.9149330258369446,1.0,1.0,-2.5553107261657715,1.164498805999756,1.390811800956726,0.581773042678833,0.0,0.0,1.0,145.6218719482422,117.0,77.36723327636719,-27288.0,1581.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,309.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6400755643844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006495952839031,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353759765625,297.1499938964844,293.1499938964844,0.2987539172172546,-5479.35888671875,304.1628723144531,0.8358082175254822,0.3804899752140045,0.3452945649623871,293.11602783203125,297.1499938964844,293.1499938964844,0.2583077549934387,-5145.46875,304.15850830078125,0.8060651421546936,0.3389210402965545,0.3243610560894012,293.07781982421875,297.1499938964844,293.1499938964844,0.4073942601680755,-5439.77587890625,304.15838623046875,0.9066888689994812,0.4880297780036926,0.3429171144962311,293.070556640625,297.1499938964844,293.1499938964844,0.566639244556427,-9526.9833984375,304.1619567871094,0.991554856300354,0.6333165168762207,0.600406289100647,293.1217041015625,297.1499938964844,293.1499938964844,0.06423931568861,-8174.85009765625,304.1528625488281,0.5514929890632629,0.110422633588314,0.5155502557754517,291.0356750488281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0384826660156,1.0,0.5086156725883484,0.9149330258369446,0.9149330258369446,1.0,1.0,-2.5553107261657715,1.164498805999756,1.390811800956726,0.581773042678833,0.0,0.0,1.0,145.6218719482422,117.0,77.36723327636719,-27288.0,1581.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,309.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6400755643844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006495952839031,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2952398061752319,-5426.931640625,304.1644592285156,0.8472973704338074,0.3790665566921234,0.3437024056911468,293.1244812011719,297.1499938964844,293.1499938964844,0.2556602954864502,-5102.09228515625,304.1600952148437,0.8177918195724487,0.3380706012248993,0.323236882686615,293.087158203125,297.1499938964844,293.1499938964844,0.4045100510120392,-5408.28076171875,304.1604309082031,0.9229198694229126,0.4879603087902069,0.3426266610622406,293.0784606933594,297.1499938964844,293.1499938964844,0.555103063583374,-9363.962890625,304.1786499023437,0.9990000128746032,0.6337001323699951,0.5923710465431213,293.1266174316406,297.1499938964844,293.1499938964844,0.0632947459816932,-8087.71533203125,304.1534729003906,0.5612225532531738,0.1101400032639503,0.5126477479934692,291.1019287109375,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.1061096191406,1.0,0.499657392501831,0.9127609729766846,0.9127609729766846,1.0,1.0,-2.538594007492065,1.156165361404419,1.3824286460876465,0.5774205923080444,0.0,0.0,1.0,135.6639862060547,105.0,94.0757064819336,-27244.193359375,1516.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,309.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6404076814651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006499323644675,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2952398061752319,-5426.931640625,304.1644592285156,0.8472973704338074,0.3790665566921234,0.3437024056911468,293.1244812011719,297.1499938964844,293.1499938964844,0.2556602954864502,-5102.09228515625,304.1600952148437,0.8177918195724487,0.3380706012248993,0.323236882686615,293.087158203125,297.1499938964844,293.1499938964844,0.4045100510120392,-5408.28076171875,304.1604309082031,0.9229198694229126,0.4879603087902069,0.3426266610622406,293.0784606933594,297.1499938964844,293.1499938964844,0.555103063583374,-9363.962890625,304.1786499023437,0.9990000128746032,0.6337001323699951,0.5923710465431213,293.1266174316406,297.1499938964844,293.1499938964844,0.0632947459816932,-8087.71533203125,304.1534729003906,0.5612225532531738,0.1101400032639503,0.5126477479934692,291.1019287109375,291.1499938964844,265.4344177246094,263.8664245605469,280.5103454589844,293.1187438964844,291.1061096191406,1.0,0.499657392501831,0.9127609729766846,0.9127609729766846,1.0,1.0,-2.538594007492065,1.156165361404419,1.3824286460876465,0.5774205923080444,0.0,0.0,1.0,135.6639862060547,105.0,94.0757064819336,-27244.193359375,1516.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559875488281,309.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32226.150390625,34200.0,0.0,0.0,0.6404076814651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825859785079956,1.825887680053711,-2.7937061531702057e-05,0.0,0.0006499323644675,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2930436134338379,-5393.8212890625,304.16583251953125,0.852154552936554,0.3782947957515716,0.3429046273231506,293.1286315917969,297.1499938964844,293.1499938964844,0.25393807888031,-5073.6103515625,304.1614074707031,0.8224939107894897,0.3375738263130188,0.3226571083068847,293.0917358398437,297.1499938964844,293.1499938964844,0.4024477899074554,-5385.55029296875,304.16229248046875,0.930002987384796,0.487854927778244,0.342471718788147,293.0726623535156,297.1499938964844,293.1499938964844,0.5404573678970337,-9156.9970703125,304.2000427246094,0.9990000128746032,0.6357396841049194,0.580594003200531,293.12896728515625,297.1499938964844,293.1499938964844,0.062728077173233,-8034.9033203125,304.15386962890625,0.5652625560760498,0.1099737361073494,0.5112769603729248,291.1522216796875,291.1499938964844,265.45880126953125,263.88525390625,280.52978515625,293.1215515136719,291.1574401855469,1.0,0.4944694936275482,0.911674976348877,0.911674976348877,1.0,1.0,-2.520944356918335,1.147500991821289,1.3734432458877563,0.5727084279060364,0.0,0.0,0.998702347278595,131.38807678222656,105.0,117.7824935913086,-27171.810546875,1474.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923828125,309.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,32229.998046875,35280.0,0.0,0.0,0.6402511596679688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258452415466309,1.8258731365203853,-2.793760177155491e-05,0.0,0.0006497735157608,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2905856072902679,-5356.65087890625,304.1674194335937,0.8575505614280701,0.3774621188640594,0.3420451581478119,293.1329040527344,297.1499938964844,293.1499938964844,0.2519749104976654,-5041.0751953125,304.16290283203125,0.8275922536849976,0.3370074331760406,0.3220064043998718,293.0964050292969,297.1499938964844,293.1499938964844,0.4000279009342193,-5358.857421875,304.1644592285156,0.9377049803733826,0.4876806139945984,0.3422641456127167,293.0597229003906,297.1499938964844,293.1499938964844,0.5244512557983398,-8932.0634765625,304.22003173828125,0.9990000128746032,0.6392506957054138,0.5680238604545593,293.1312866210937,297.1499938964844,293.1499938964844,0.0620857924222946,-7975.1240234375,304.1543273925781,0.5696589350700378,0.109787605702877,0.509760320186615,291.21063232421875,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.216552734375,1.0,0.4889369904994964,0.9106833338737488,0.9106833338737488,1.0,1.0,-2.501957893371582,1.1381925344467163,1.3637652397155762,0.5676569938659668,0.0,0.0,0.9888500571250916,126.90625,93.0,140.14620971679688,-27095.84375,1430.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,309.4552307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32449.546875,35280.0,0.0,0.0,0.6398245692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825016021728516,1.8250439167022705,-2.7968500944552943e-05,0.0,0.0006493406253866,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2850634455680847,-5272.884765625,304.1708068847656,0.8701510429382324,0.3756711184978485,0.340182214975357,293.1414489746094,297.1499938964844,293.1499938964844,0.2474708706140518,-4966.27392578125,304.1661071777344,0.8392335176467896,0.335707277059555,0.3205186128616333,293.1055603027344,297.1499938964844,293.1499938964844,0.3943283557891845,-5296.0048828125,304.16912841796875,0.9546172618865968,0.4871775805950165,0.341718316078186,293.01776123046875,297.1499938964844,293.1499938964844,0.4890213906764984,-8435.673828125,304.25555419921875,0.9990000128746032,0.6500070691108704,0.5406401753425598,293.1352844238281,297.1499938964844,293.1499938964844,0.0606702007353305,-7843.5869140625,304.1552429199219,0.5796965956687927,0.1094477176666259,0.5066474676132202,291.3460388183594,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.35321044921875,1.0,0.4769843518733978,0.9087000489234924,0.9087000489234924,1.0,1.0,-2.460639953613281,1.1179527044296265,1.3426873683929443,0.5566807985305786,0.0,0.0,0.9539231061935424,117.45418548583984,111.0,178.8417205810547,-26927.85546875,1338.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,309.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,33730.03515625,35280.0,0.0,0.0,0.63812655210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820163369178772,1.820191502571106,-2.8148520868853663e-05,0.0,0.0006476173293776,0.0,0.0,683.4849243164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2850634455680847,-5272.884765625,304.1708068847656,0.8701510429382324,0.3756711184978485,0.340182214975357,293.1414489746094,297.1499938964844,293.1499938964844,0.2474708706140518,-4966.27392578125,304.1661071777344,0.8392335176467896,0.335707277059555,0.3205186128616333,293.1055603027344,297.1499938964844,293.1499938964844,0.3943283557891845,-5296.0048828125,304.16912841796875,0.9546172618865968,0.4871775805950165,0.341718316078186,293.01776123046875,297.1499938964844,293.1499938964844,0.4890213906764984,-8435.673828125,304.25555419921875,0.9990000128746032,0.6500070691108704,0.5406401753425598,293.1352844238281,297.1499938964844,293.1499938964844,0.0606702007353305,-7843.5869140625,304.1552429199219,0.5796965956687927,0.1094477176666259,0.5066474676132202,291.3460388183594,291.1499938964844,265.5392150878906,263.9462585449219,280.59716796875,293.1351013183594,291.35321044921875,1.0,0.4769843518733978,0.9087000489234924,0.9087000489234924,1.0,1.0,-2.460639953613281,1.1179527044296265,1.3426873683929443,0.5566807985305786,0.0,0.0,0.9539231061935424,117.45418548583984,111.0,178.8417205810547,-26927.85546875,1338.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,309.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,33730.03515625,35280.0,0.0,0.0,0.63812655210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820163369178772,1.820191502571106,-2.8148520868853663e-05,0.0,0.0006476173293776,0.0,0.0,683.4849243164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.170166015625,297.1499938964844,293.1499938964844,0.2800891697406769,-5197.8994140625,304.1720275878906,0.8710981607437134,0.3735973238945007,0.3383534550666809,293.1506042480469,297.1499938964844,293.1499938964844,0.2433957904577255,-4899.0205078125,304.1674194335937,0.8402705192565918,0.334068238735199,0.3190139234066009,293.1151428222656,297.1499938964844,293.1499938964844,0.3892621397972107,-5240.86328125,304.1710205078125,0.9570261240005492,0.4863669276237488,0.3411773145198822,292.978759765625,297.1499938964844,293.1499938964844,0.4766533970832824,-8277.595703125,304.2395935058594,0.9990000128746032,0.6613234877586365,0.5359958410263062,293.1391296386719,297.1499938964844,293.1499938964844,0.0595955923199653,-7743.8515625,304.1552429199219,0.5808212161064148,0.1090436279773712,0.5047476291656494,291.4631652832031,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.46588134765625,1.0,0.4750270545482635,0.9067168235778807,0.9067168235778807,1.0,1.0,-2.448085308074951,1.1117955446243286,1.336289644241333,0.5528578162193298,0.0,0.0,0.9034103751182556,115.6962432861328,129.0,148.204345703125,-26865.6875,1315.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,309.8088073730469,278.1499938964844,0.0,18000.0,313.3099975585937,35779.24609375,36000.0,0.0,0.0,0.6371713280677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.791348934173584,1.7913769483566284,-2.796738590404857e-05,0.0,0.0006466478807851,0.0,0.0,662.9515380859375,0.0,0.0,0.0,0.997766613960266,4.0,0.0,1.0
720600,293.170166015625,297.1499938964844,293.1499938964844,0.2800891697406769,-5197.8994140625,304.1720275878906,0.8710981607437134,0.3735973238945007,0.3383534550666809,293.1506042480469,297.1499938964844,293.1499938964844,0.2433957904577255,-4899.0205078125,304.1674194335937,0.8402705192565918,0.334068238735199,0.3190139234066009,293.1151428222656,297.1499938964844,293.1499938964844,0.3892621397972107,-5240.86328125,304.1710205078125,0.9570261240005492,0.4863669276237488,0.3411773145198822,292.978759765625,297.1499938964844,293.1499938964844,0.4766533970832824,-8277.595703125,304.2395935058594,0.9990000128746032,0.6613234877586365,0.5359958410263062,293.1391296386719,297.1499938964844,293.1499938964844,0.0595955923199653,-7743.8515625,304.1552429199219,0.5808212161064148,0.1090436279773712,0.5047476291656494,291.4631652832031,291.1499938964844,265.59844970703125,263.990478515625,280.6346130371094,293.1445617675781,291.46588134765625,1.0,0.4750270545482635,0.9067168235778807,0.9067168235778807,1.0,1.0,-2.448085308074951,1.1117955446243286,1.336289644241333,0.5528578162193298,0.0,0.0,0.9034103751182556,115.6962432861328,129.0,148.204345703125,-26865.6875,1315.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,309.8088073730469,278.1499938964844,0.0,18000.0,313.3099975585937,35779.24609375,36000.0,0.0,0.0,0.6371713280677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.791348934173584,1.7913769483566284,-2.796738590404857e-05,0.0,0.0006466478807851,0.0,0.0,662.9515380859375,0.0,0.0,0.0,0.997766613960266,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776232957839966,-5162.619140625,304.1686706542969,0.8622646927833557,0.3713420331478119,0.336521565914154,293.1598205566406,297.1499938964844,293.1499938964844,0.2414480596780777,-4868.5234375,304.16473388671875,0.8324087858200073,0.3321862816810608,0.3174491226673126,293.12432861328125,297.1499938964844,293.1499938964844,0.3876094818115234,-5224.85205078125,304.1665954589844,0.9477646350860596,0.4853838384151459,0.3406340777873993,292.9754943847656,297.1499938964844,293.1499938964844,0.487049251794815,-8446.80078125,304.1918334960937,0.9990000128746032,0.6664032936096191,0.5496261119842529,293.14361572265625,297.1499938964844,293.1499938964844,0.0591780766844749,-7707.64697265625,304.1541748046875,0.574201226234436,0.1084131598472595,0.5029917359352112,291.4794616699219,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4775695800781,1.0,0.4796420335769653,0.9050132632255554,0.9050132632255554,1.0,1.0,-2.4576027393341064,1.1163361072540283,1.341266632080078,0.5550575852394104,0.0,0.0,0.8571362495422363,119.9468765258789,147.0,40.595890045166016,-26761.43359375,1345.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,309.8693542480469,278.1499938964844,0.0,18000.0,313.3099975585937,37003.66015625,36000.0,0.0,0.0,0.634379506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7147446870803833,1.7147712707519531,-2.658070661709644e-05,0.0,0.0006438145646825,0.0,0.0,596.3165893554688,0.0,0.0,0.0,0.952885627746582,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776232957839966,-5162.619140625,304.1686706542969,0.8622646927833557,0.3713420331478119,0.336521565914154,293.1598205566406,297.1499938964844,293.1499938964844,0.2414480596780777,-4868.5234375,304.16473388671875,0.8324087858200073,0.3321862816810608,0.3174491226673126,293.12432861328125,297.1499938964844,293.1499938964844,0.3876094818115234,-5224.85205078125,304.1665954589844,0.9477646350860596,0.4853838384151459,0.3406340777873993,292.9754943847656,297.1499938964844,293.1499938964844,0.487049251794815,-8446.80078125,304.1918334960937,0.9990000128746032,0.6664032936096191,0.5496261119842529,293.14361572265625,297.1499938964844,293.1499938964844,0.0591780766844749,-7707.64697265625,304.1541748046875,0.574201226234436,0.1084131598472595,0.5029917359352112,291.4794616699219,291.1499938964844,265.6617736816406,264.03729248046875,280.66455078125,293.1510314941406,291.4775695800781,1.0,0.4796420335769653,0.9050132632255554,0.9050132632255554,1.0,1.0,-2.4576027393341064,1.1163361072540283,1.341266632080078,0.5550575852394104,0.0,0.0,0.8571362495422363,119.9468765258789,147.0,40.595890045166016,-26761.43359375,1345.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,309.8693542480469,278.1499938964844,0.0,18000.0,313.3099975585937,37003.66015625,36000.0,0.0,0.0,0.634379506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7147446870803833,1.7147712707519531,-2.658070661709644e-05,0.0,0.0006438145646825,0.0,0.0,596.3165893554688,0.0,0.0,0.0,0.952885627746582,4.0,0.0,1.0
