time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772170007228851,-5159.55615234375,304.1631164550781,0.8479246497154236,0.3689378499984741,0.3347001373767853,293.1688232421875,297.1499938964844,293.1499938964844,0.2412440031766891,-4867.8447265625,304.16015625,0.8192694187164307,0.3301143944263458,0.3158497810363769,293.1329650878906,297.1499938964844,293.1499938964844,0.3888574838638305,-5241.38818359375,304.1589660644531,0.9306831955909728,0.4842864274978637,0.3401194512844085,293.00860595703125,297.1499938964844,293.1499938964844,0.5142195224761963,-8850.1943359375,304.1325378417969,0.9990000128746032,0.6641867756843567,0.5755242705345154,293.1495056152344,297.1499938964844,293.1499938964844,0.0591092072427272,-7706.57421875,304.15289306640625,0.5622705817222595,0.1073831170797348,0.5003244280815125,291.41357421875,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.409423828125,1.0,0.4888339042663574,0.9033097624778748,0.9033097624778748,1.0,1.0,-2.480775117874145,1.1275018453598022,1.3532731533050537,0.5608842968940735,0.0,0.0,0.8258766531944275,128.47523498535156,150.0,-59.89677047729492,-26654.880859375,1410.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,309.8813171386719,278.1499938964844,0.0,18000.0,313.3099975585937,36970.03515625,36000.0,0.0,0.0,0.6307635307312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623902440071106,1.6239272356033323,-2.469454375386704e-05,0.0,0.0006401448044925,0.0,0.0,519.0687866210938,0.0,0.0,0.0,0.9105066061019896,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772170007228851,-5159.55615234375,304.1631164550781,0.8479246497154236,0.3689378499984741,0.3347001373767853,293.1688232421875,297.1499938964844,293.1499938964844,0.2412440031766891,-4867.8447265625,304.16015625,0.8192694187164307,0.3301143944263458,0.3158497810363769,293.1329650878906,297.1499938964844,293.1499938964844,0.3888574838638305,-5241.38818359375,304.1589660644531,0.9306831955909728,0.4842864274978637,0.3401194512844085,293.00860595703125,297.1499938964844,293.1499938964844,0.5142195224761963,-8850.1943359375,304.1325378417969,0.9990000128746032,0.6641867756843567,0.5755242705345154,293.1495056152344,297.1499938964844,293.1499938964844,0.0591092072427272,-7706.57421875,304.15289306640625,0.5622705817222595,0.1073831170797348,0.5003244280815125,291.41357421875,291.1499938964844,265.7288818359375,264.08648681640625,280.6905517578125,293.1557922363281,291.409423828125,1.0,0.4888339042663574,0.9033097624778748,0.9033097624778748,1.0,1.0,-2.480775117874145,1.1275018453598022,1.3532731533050537,0.5608842968940735,0.0,0.0,0.8258766531944275,128.47523498535156,150.0,-59.89677047729492,-26654.880859375,1410.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,309.8813171386719,278.1499938964844,0.0,18000.0,313.3099975585937,36970.03515625,36000.0,0.0,0.0,0.6307635307312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623902440071106,1.6239272356033323,-2.469454375386704e-05,0.0,0.0006401448044925,0.0,0.0,519.0687866210938,0.0,0.0,0.0,0.9105066061019896,4.0,0.0,1.0
720900,293.1909484863281,297.1499938964844,293.1499938964844,0.2771839797496795,-5160.4794921875,304.1607971191406,0.8417575359344482,0.3676995038986206,0.3337344825267792,293.173095703125,297.1499938964844,293.1499938964844,0.2412720471620559,-4869.58251953125,304.1582946777344,0.8133596777915955,0.3290354311466217,0.3149839341640472,293.136962890625,297.1499938964844,293.1499938964844,0.3897733688354492,-5252.611328125,304.1557006835937,0.9231383800506592,0.4837134480476379,0.3398289382457733,293.0356750488281,297.1499938964844,293.1499938964844,0.5276766419410706,-9044.046875,304.11138916015625,0.9990000128746032,0.6606674790382385,0.5871763229370117,293.15283203125,297.1499938964844,293.1499938964844,0.0589944832026958,-7699.51806640625,304.152587890625,0.556670069694519,0.1067335456609726,0.4982551634311676,291.3719177246094,291.1499938964844,265.76373291015625,264.11187744140625,280.7040710449219,293.1557006835937,291.3682556152344,1.0,0.4924471974372864,0.9024579524993896,0.9024579524993896,1.0,1.0,-2.4897496700286865,1.1317776441574097,1.3579721450805664,0.563266396522522,0.0,0.0,0.8152804970741272,132.3922882080078,150.0,-83.35010528564453,-26604.287109375,1438.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8948669433594,309.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,36829.3515625,35280.0,0.0,0.0,0.6271616816520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5876593589782717,1.5876833200454712,-2.3941771360114217e-05,0.0,0.0006364893633872,0.0,0.0,489.93695068359375,0.0,0.0,0.0,0.8836804628372192,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2772912383079529,-5163.51953125,304.1586608886719,0.8363933563232422,0.3664349317550659,0.3327391445636749,293.17724609375,297.1499938964844,293.1499938964844,0.2414135336875915,-4873.21044921875,304.1565246582031,0.807991087436676,0.327926754951477,0.3140834867954254,293.1408386230469,297.1499938964844,293.1499938964844,0.3909163773059845,-5266.2353515625,304.152587890625,0.916651964187622,0.4831176400184631,0.3395189046859741,293.0650329589844,297.1499938964844,293.1499938964844,0.5404611229896545,-9225.30078125,304.09521484375,0.9990000128746032,0.6563496589660645,0.5974475145339966,293.1562805175781,297.1499938964844,293.1499938964844,0.058850098401308,-7690.30517578125,304.1523742675781,0.5515446662902832,0.1060194000601768,0.4958058893680572,291.3241271972656,291.1499938964844,265.7994079589844,264.1377868652344,280.7195129394531,293.1568298339844,291.3201599121094,1.0,0.4956483244895935,0.9013071656227112,0.9013071656227112,1.0,1.0,-2.496500015258789,1.1349679231643677,1.3615320920944214,0.5649658441543579,0.0,0.0,0.8084097504615784,135.8650665283203,153.0,-105.20872497558594,-26498.05078125,1461.7296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9759216308594,309.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,36078.125,35280.0,0.0,0.0,0.6247795224189758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5465196371078491,1.5465425252914429,-2.2973239538259804e-05,0.0,0.0006340717663988,0.0,0.0,456.4200439453125,0.0,0.0,0.0,0.8732900023460388,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764424085617065,-5152.3095703125,304.1572570800781,0.826757550239563,0.3638019561767578,0.3306449353694916,293.1853332519531,297.1499938964844,293.1499938964844,0.2407420426607132,-4863.68212890625,304.155517578125,0.797837495803833,0.325596421957016,0.3121642172336578,293.1484069824219,297.1499938964844,293.1499938964844,0.3918026685714721,-5276.8671875,304.1503295898437,0.9055063724517822,0.4818180203437805,0.3388201296329498,293.1258850097656,297.1499938964844,293.1499938964844,0.5615272521972656,-9515.1181640625,304.0790710449219,0.9990000128746032,0.6461687088012695,0.6143261194229126,293.1630249023437,297.1499938964844,293.1499938964844,0.058175828307867,-7636.013671875,304.1527404785156,0.5419491529464722,0.1044935807585716,0.4902050793170929,291.2685546875,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.1649169921875,291.26666259765625,1.0,0.5009077191352844,0.899005651473999,0.899005651473999,1.0,1.0,-2.5044429302215576,1.1386165618896484,1.3658263683319092,0.5670033693313599,0.0,0.0,0.7967178225517273,142.21536254882812,156.0,-79.47354888916016,-26406.427734375,1499.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063537597656,309.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,35734.67578125,35280.0,0.0,0.0,0.6198946237564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5044677257537842,1.504489779472351,-2.210088678111788e-05,0.0,0.0006291142199188,0.0,0.0,425.1005554199219,0.0,0.0,0.0,0.8535522222518921,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764424085617065,-5152.3095703125,304.1572570800781,0.826757550239563,0.3638019561767578,0.3306449353694916,293.1853332519531,297.1499938964844,293.1499938964844,0.2407420426607132,-4863.68212890625,304.155517578125,0.797837495803833,0.325596421957016,0.3121642172336578,293.1484069824219,297.1499938964844,293.1499938964844,0.3918026685714721,-5276.8671875,304.1503295898437,0.9055063724517822,0.4818180203437805,0.3388201296329498,293.1258850097656,297.1499938964844,293.1499938964844,0.5615272521972656,-9515.1181640625,304.0790710449219,0.9990000128746032,0.6461687088012695,0.6143261194229126,293.1630249023437,297.1499938964844,293.1499938964844,0.058175828307867,-7636.013671875,304.1527404785156,0.5419491529464722,0.1044935807585716,0.4902050793170929,291.2685546875,291.1499938964844,265.873046875,264.1910095214844,280.7568054199219,293.1649169921875,291.26666259765625,1.0,0.5009077191352844,0.899005651473999,0.899005651473999,1.0,1.0,-2.5044429302215576,1.1386165618896484,1.3658263683319092,0.5670033693313599,0.0,0.0,0.7967178225517273,142.21536254882812,156.0,-79.47354888916016,-26406.427734375,1499.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063537597656,309.912109375,278.1499938964844,0.0,18000.0,313.1499938964844,35734.67578125,35280.0,0.0,0.0,0.6198946237564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5044677257537842,1.504489779472351,-2.210088678111788e-05,0.0,0.0006291142199188,0.0,0.0,425.1005554199219,0.0,0.0,0.0,0.8535522222518921,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743695676326751,-5121.41455078125,304.1583557128906,0.8147976398468018,0.3610605895519256,0.3285529911518097,293.1929626464844,297.1499938964844,293.1499938964844,0.2389938980340957,-4835.35888671875,304.1566467285156,0.7852696180343628,0.3231559693813324,0.3102425336837768,293.1556396484375,297.1499938964844,293.1499938964844,0.3909798264503479,-5267.6982421875,304.15167236328125,0.8924259543418884,0.4803899824619293,0.338112473487854,293.1655578613281,297.1499938964844,293.1499938964844,0.5566059350967407,-9429.0625,304.11065673828125,0.986047625541687,0.6386707425117493,0.607133150100708,293.16851806640625,297.1499938964844,293.1499938964844,0.0572930760681629,-7560.791015625,304.1532897949219,0.5308697819709778,0.1030521839857101,0.4852349758148193,291.26434326171875,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2644958496094,1.0,0.5036965608596802,0.8967040777206421,0.8967040777206421,1.0,1.0,-2.4841301441192627,1.1285282373428345,1.3556019067764282,0.5616262555122375,0.0,0.0,0.7822339534759521,150.0380096435547,159.0,-22.41016387939453,-26137.26953125,1505.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2247314453125,309.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,35740.62109375,34200.0,0.0,0.0,0.6146554946899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465944528579712,1.4659658670425415,-2.1393459974206053e-05,0.0,0.000623797182925,0.0,0.0,398.7210998535156,0.0,0.0,0.0,0.8205423355102539,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743695676326751,-5121.41455078125,304.1583557128906,0.8147976398468018,0.3610605895519256,0.3285529911518097,293.1929626464844,297.1499938964844,293.1499938964844,0.2389938980340957,-4835.35888671875,304.1566467285156,0.7852696180343628,0.3231559693813324,0.3102425336837768,293.1556396484375,297.1499938964844,293.1499938964844,0.3909798264503479,-5267.6982421875,304.15167236328125,0.8924259543418884,0.4803899824619293,0.338112473487854,293.1655578613281,297.1499938964844,293.1499938964844,0.5566059350967407,-9429.0625,304.11065673828125,0.986047625541687,0.6386707425117493,0.607133150100708,293.16851806640625,297.1499938964844,293.1499938964844,0.0572930760681629,-7560.791015625,304.1532897949219,0.5308697819709778,0.1030521839857101,0.4852349758148193,291.26434326171875,291.1499938964844,265.949462890625,264.2459411621094,280.8078308105469,293.1778259277344,291.2644958496094,1.0,0.5036965608596802,0.8967040777206421,0.8967040777206421,1.0,1.0,-2.4841301441192627,1.1285282373428345,1.3556019067764282,0.5616262555122375,0.0,0.0,0.7822339534759521,150.0380096435547,159.0,-22.41016387939453,-26137.26953125,1505.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2247314453125,309.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,35740.62109375,34200.0,0.0,0.0,0.6146554946899414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465944528579712,1.4659658670425415,-2.1393459974206053e-05,0.0,0.000623797182925,0.0,0.0,398.7210998535156,0.0,0.0,0.0,0.8205423355102539,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722837328910827,-5090.55712890625,304.1591186523437,0.8056378960609436,0.3581375181674957,0.3262029588222503,293.2007751464844,297.1499938964844,293.1499938964844,0.2371808290481567,-4806.212890625,304.15753173828125,0.7761249542236328,0.3204870522022247,0.3080201745033264,293.1630554199219,297.1499938964844,293.1499938964844,0.3901971578598022,-5259.22265625,304.15252685546875,0.8833295702934265,0.4787457287311554,0.3371830582618713,293.1843566894531,297.1499938964844,293.1499938964844,0.5541718602180481,-9385.6513671875,304.1277160644531,0.9761942625045776,0.6344431042671204,0.6028926372528076,293.1732788085937,297.1499938964844,293.1499938964844,0.0564046837389469,-7486.115234375,304.1536865234375,0.5227887034416199,0.1016130596399307,0.4799116551876068,291.250244140625,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2508239746094,1.0,0.5052938461303711,0.8946056365966797,0.8946056365966797,1.0,1.0,-2.466028213500977,1.1195590496063232,1.346469163894653,0.5567205548286438,0.0,0.0,0.7704461812973022,155.59332275390625,162.0,-11.682696342468262,-25805.732421875,1505.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3873291015625,310.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,34691.16796875,34200.0,0.0,0.0,0.6084079146385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082796573638916,1.4082998037338257,-2.012953336816281e-05,0.0,0.000617456738837,0.0,0.0,358.4228820800781,0.0,0.0,0.0,0.8067085146903992,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722837328910827,-5090.55712890625,304.1591186523437,0.8056378960609436,0.3581375181674957,0.3262029588222503,293.2007751464844,297.1499938964844,293.1499938964844,0.2371808290481567,-4806.212890625,304.15753173828125,0.7761249542236328,0.3204870522022247,0.3080201745033264,293.1630554199219,297.1499938964844,293.1499938964844,0.3901971578598022,-5259.22265625,304.15252685546875,0.8833295702934265,0.4787457287311554,0.3371830582618713,293.1843566894531,297.1499938964844,293.1499938964844,0.5541718602180481,-9385.6513671875,304.1277160644531,0.9761942625045776,0.6344431042671204,0.6028926372528076,293.1732788085937,297.1499938964844,293.1499938964844,0.0564046837389469,-7486.115234375,304.1536865234375,0.5227887034416199,0.1016130596399307,0.4799116551876068,291.250244140625,291.1499938964844,266.0283508300781,264.3023681640625,280.8574523925781,293.1881103515625,291.2508239746094,1.0,0.5052938461303711,0.8946056365966797,0.8946056365966797,1.0,1.0,-2.466028213500977,1.1195590496063232,1.346469163894653,0.5567205548286438,0.0,0.0,0.7704461812973022,155.59332275390625,162.0,-11.682696342468262,-25805.732421875,1505.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3873291015625,310.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,34691.16796875,34200.0,0.0,0.0,0.6084079146385193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4082796573638916,1.4082998037338257,-2.012953336816281e-05,0.0,0.000617456738837,0.0,0.0,358.4228820800781,0.0,0.0,0.0,0.8067085146903992,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2695069015026092,-5048.810546875,304.1606750488281,0.7977899312973022,0.3551243245601654,0.3237173557281494,293.20831298828125,297.1499938964844,293.1499938964844,0.2346984297037124,-4765.64111328125,304.1591491699219,0.768614649772644,0.3176691830158233,0.3055978417396545,293.170166015625,297.1499938964844,293.1499938964844,0.3884371221065521,-5239.7783203125,304.15460205078125,0.8761228919029236,0.4769707918167114,0.3361203968524933,293.1960144042969,297.1499938964844,293.1499938964844,0.5513885617256165,-9341.0205078125,304.1396179199219,0.968152642250061,0.6311958432197571,0.5998989939689636,293.1773986816406,297.1499938964844,293.1499938964844,0.0553466118872165,-7395.908203125,304.1542358398437,0.5162030458450317,0.1001894623041153,0.4744450449943542,291.2594299316406,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2596740722656,1.0,0.5062350034713745,0.8925071954727173,0.8925071954727173,1.0,1.0,-2.448690891265869,1.1109565496444702,1.337734341621399,0.5520370006561279,0.0,0.0,0.7551615238189697,160.00218200683594,165.0,4.17514181137085,-25534.05078125,1501.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447998046875,310.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,34697.671875,34200.0,0.0,0.0,0.6015660762786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3634731769561768,1.363492488861084,-1.9361763406777754e-05,0.0,0.000610513088759,0.0,0.0,331.37841796875,0.0,0.0,0.0,0.7861942648887634,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2695069015026092,-5048.810546875,304.1606750488281,0.7977899312973022,0.3551243245601654,0.3237173557281494,293.20831298828125,297.1499938964844,293.1499938964844,0.2346984297037124,-4765.64111328125,304.1591491699219,0.768614649772644,0.3176691830158233,0.3055978417396545,293.170166015625,297.1499938964844,293.1499938964844,0.3884371221065521,-5239.7783203125,304.15460205078125,0.8761228919029236,0.4769707918167114,0.3361203968524933,293.1960144042969,297.1499938964844,293.1499938964844,0.5513885617256165,-9341.0205078125,304.1396179199219,0.968152642250061,0.6311958432197571,0.5998989939689636,293.1773986816406,297.1499938964844,293.1499938964844,0.0553466118872165,-7395.908203125,304.1542358398437,0.5162030458450317,0.1001894623041153,0.4744450449943542,291.2594299316406,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.196533203125,291.2596740722656,1.0,0.5062350034713745,0.8925071954727173,0.8925071954727173,1.0,1.0,-2.448690891265869,1.1109565496444702,1.337734341621399,0.5520370006561279,0.0,0.0,0.7551615238189697,160.00218200683594,165.0,4.17514181137085,-25534.05078125,1501.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447998046875,310.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,34697.671875,34200.0,0.0,0.0,0.6015660762786865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3634731769561768,1.363492488861084,-1.9361763406777754e-05,0.0,0.000610513088759,0.0,0.0,331.37841796875,0.0,0.0,0.0,0.7861942648887634,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681244909763336,-5028.0927734375,304.1612548828125,0.7942098379135132,0.3535925447940826,0.3224410116672516,293.21197509765625,297.1499938964844,293.1499938964844,0.2334410399198532,-4745.1494140625,304.1597595214844,0.7652057409286499,0.3162145912647247,0.3043316304683685,293.173583984375,297.1499938964844,293.1499938964844,0.3875589370727539,-5230.18359375,304.1553649902344,0.8729190230369568,0.4760467410087585,0.3355541825294494,293.20068359375,297.1499938964844,293.1499938964844,0.5501019954681396,-9321.2509765625,304.1438293457031,0.9644711017608644,0.6296971440315247,0.5985578894615173,293.1792297363281,297.1499938964844,293.1499938964844,0.0548204891383647,-7351.3427734375,304.1544189453125,0.5132398009300232,0.0994785502552986,0.471676230430603,291.2620849609375,291.1499938964844,266.1504821777344,264.3893127441406,280.9317321777344,293.2003479003906,291.2622375488281,1.0,0.5065497159957886,0.8914580345153809,0.8914580345153809,1.0,1.0,-2.44001841545105,1.1066521406173706,1.3333662748336792,0.5496993660926819,0.0,0.0,0.7474148869514465,161.9635467529297,165.0,5.35728645324707,-25387.9609375,1498.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6220703125,310.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,34705.7421875,33120.0,0.0,0.0,0.597923994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3401482105255127,1.3401671648025513,-1.897298716357909e-05,0.0,0.0006068168440833,0.0,0.0,317.91656494140625,0.0,0.0,0.0,0.7606257200241089,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672220766544342,-5015.1376953125,304.1608581542969,0.790785551071167,0.3520494997501373,0.3211478888988495,293.21551513671875,297.1499938964844,293.1499938964844,0.2325890064239502,-4731.80712890625,304.1595153808594,0.7619537115097046,0.3147346079349518,0.3030353188514709,293.1768493652344,297.1499938964844,293.1499938964844,0.3873651027679443,-5228.525390625,304.1547241210937,0.869896411895752,0.4751075804233551,0.334971010684967,293.204833984375,297.1499938964844,293.1499938964844,0.5497801303863525,-9315.94921875,304.1455078125,0.9609238505363464,0.6282393336296082,0.5972597599029541,293.18096923828125,297.1499938964844,293.1499938964844,0.0544161722064018,-7318.56298828125,304.1543273925781,0.510429322719574,0.0987664312124252,0.4688850939273834,291.2435913085937,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2039794921875,291.24267578125,1.0,0.5067923665046692,0.890539288520813,0.890539288520813,1.0,1.0,-2.4312944412231445,1.1023321151733398,1.328962326049805,0.5473610162734985,0.0,0.0,0.7429274916648865,163.81936645507812,168.0,-20.06716537475586,-25161.8359375,1494.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7124328613281,310.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,33749.640625,33120.0,0.0,0.0,0.5939871668815613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3024260997772217,1.3024442195892334,-1.81393315870082e-05,0.0,0.0006028214702382,0.0,0.0,294.4093322753906,0.0,0.0,0.0,0.7564103603363037,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.264341652393341,-4971.83349609375,304.1620178222656,0.7842763066291809,0.3489124774932861,0.3185156881809234,293.2223205566406,297.1499938964844,293.1499938964844,0.2299079149961471,-4687.98291015625,304.16082763671875,0.755791187286377,0.3116914629936218,0.3003590703010559,293.1830749511719,297.1499938964844,293.1499938964844,0.3854431211948395,-5207.5,304.1563415527344,0.8642464876174927,0.4731621742248535,0.3337601125240326,293.2122497558594,297.1499938964844,293.1499938964844,0.547031581401825,-9275.6259765625,304.15155029296875,0.9540854692459106,0.6253449320793152,0.594714879989624,293.1841735839844,297.1499938964844,293.1499938964844,0.0533270239830017,-7226.6474609375,304.1547241210937,0.5051462054252625,0.0973330289125442,0.4632305800914764,291.2499084472656,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.25006103515625,1.0,0.5071179270744324,0.8887017965316772,0.8887017965316772,1.0,1.0,-2.413612127304077,1.09357750415802,1.320034742355347,0.5426349639892578,0.0,0.0,0.7293024063110352,167.31375122070312,171.0,0.9552282691001892,-24896.7890625,1486.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8747863769531,310.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,33585.25,33120.0,0.0,0.0,0.5857784152030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623201608657837,1.262337565422058,-1.746503585309256e-05,0.0,0.0005944906151853,0.0,0.0,272.91094970703125,0.0,0.0,0.0,0.7379324436187744,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.264341652393341,-4971.83349609375,304.1620178222656,0.7842763066291809,0.3489124774932861,0.3185156881809234,293.2223205566406,297.1499938964844,293.1499938964844,0.2299079149961471,-4687.98291015625,304.16082763671875,0.755791187286377,0.3116914629936218,0.3003590703010559,293.1830749511719,297.1499938964844,293.1499938964844,0.3854431211948395,-5207.5,304.1563415527344,0.8642464876174927,0.4731621742248535,0.3337601125240326,293.2122497558594,297.1499938964844,293.1499938964844,0.547031581401825,-9275.6259765625,304.15155029296875,0.9540854692459106,0.6253449320793152,0.594714879989624,293.1841735839844,297.1499938964844,293.1499938964844,0.0533270239830017,-7226.6474609375,304.1547241210937,0.5051462054252625,0.0973330289125442,0.4632305800914764,291.2499084472656,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108459472656,291.25006103515625,1.0,0.5071179270744324,0.8887017965316772,0.8887017965316772,1.0,1.0,-2.413612127304077,1.09357750415802,1.320034742355347,0.5426349639892578,0.0,0.0,0.7293024063110352,167.31375122070312,171.0,0.9552282691001892,-24896.7890625,1486.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8747863769531,310.1622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,33585.25,33120.0,0.0,0.0,0.5857784152030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623201608657837,1.262337565422058,-1.746503585309256e-05,0.0,0.0005944906151853,0.0,0.0,272.91094970703125,0.0,0.0,0.0,0.7379324436187744,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615034878253937,-4929.3017578125,304.1627502441406,0.7780642509460449,0.3457064926624298,0.3158130347728729,293.2288513183594,297.1499938964844,293.1499938964844,0.2272209078073501,-4644.1806640625,304.16168212890625,0.7499299645423889,0.3085371553897857,0.297569990158081,293.1889953613281,297.1499938964844,293.1499938964844,0.383566677570343,-5187.21728515625,304.1573486328125,0.8589379787445068,0.4711211919784546,0.3324760794639587,293.21893310546875,297.1499938964844,293.1499938964844,0.544314980506897,-9237.0966796875,304.155517578125,0.9474071264266968,0.6224126219749451,0.5921372175216675,293.18707275390625,297.1499938964844,293.1499938964844,0.0522448420524597,-7136.078125,304.1549377441406,0.5001692175865173,0.0958824977278709,0.4574740827083587,291.2515563964844,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.25146484375,1.0,0.507290244102478,0.8868643641471863,0.8868643641471863,1.0,1.0,-2.395460605621338,1.084592342376709,1.310868263244629,0.5377989411354065,0.0,0.0,0.7156115770339966,170.63519287109375,174.0,1.199051856994629,-24587.767578125,1477.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0148010253906,310.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,33571.0078125,32040.0,0.0,0.0,0.5771905779838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197874784469604,1.219804286956787,-1.6807915017125197e-05,0.0,0.0005857750657014,0.0,0.0,251.771713256836,0.0,0.0,0.0,0.7040348649024963,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615034878253937,-4929.3017578125,304.1627502441406,0.7780642509460449,0.3457064926624298,0.3158130347728729,293.2288513183594,297.1499938964844,293.1499938964844,0.2272209078073501,-4644.1806640625,304.16168212890625,0.7499299645423889,0.3085371553897857,0.297569990158081,293.1889953613281,297.1499938964844,293.1499938964844,0.383566677570343,-5187.21728515625,304.1573486328125,0.8589379787445068,0.4711211919784546,0.3324760794639587,293.21893310546875,297.1499938964844,293.1499938964844,0.544314980506897,-9237.0966796875,304.155517578125,0.9474071264266968,0.6224126219749451,0.5921372175216675,293.18707275390625,297.1499938964844,293.1499938964844,0.0522448420524597,-7136.078125,304.1549377441406,0.5001692175865173,0.0958824977278709,0.4574740827083587,291.2515563964844,291.1499938964844,266.3616027832031,264.5386962890625,281.0574951171875,293.2174377441406,291.25146484375,1.0,0.507290244102478,0.8868643641471863,0.8868643641471863,1.0,1.0,-2.395460605621338,1.084592342376709,1.310868263244629,0.5377989411354065,0.0,0.0,0.7156115770339966,170.63519287109375,174.0,1.199051856994629,-24587.767578125,1477.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0148010253906,310.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,33571.0078125,32040.0,0.0,0.0,0.5771905779838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2197874784469604,1.219804286956787,-1.6807915017125197e-05,0.0,0.0005857750657014,0.0,0.0,251.771713256836,0.0,0.0,0.0,0.7040348649024963,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2590978741645813,-4893.7314453125,304.16259765625,0.7720903158187866,0.3424506783485412,0.3130590319633484,293.2350158691406,297.1499938964844,293.1499938964844,0.2248621433973312,-4606.1796875,304.16180419921875,0.7442929148674011,0.3052846491336822,0.294681966304779,293.19451904296875,297.1499938964844,293.1499938964844,0.3823148608207702,-5174.16259765625,304.1571350097656,0.8538919687271118,0.4690125584602356,0.3311386704444885,293.22491455078125,297.1499938964844,293.1499938964844,0.5424509644508362,-9211.521484375,304.1569519042969,0.9408484101295472,0.6194556951522827,0.5895304679870605,293.1896667480469,297.1499938964844,293.1499938964844,0.0512614138424396,-7055.4521484375,304.15496826171875,0.4953939020633697,0.0944127589464187,0.4516142606735229,291.2314758300781,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2320556640625,1.0,0.507360577583313,0.8850861191749573,0.8850861191749573,1.0,1.0,-2.3769052028656006,1.0754138231277466,1.3014914989471436,0.5328754186630249,0.0,0.0,0.7068642973899841,173.84852600097656,177.0,-8.407150268554688,-24227.283203125,1466.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611328125,310.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32432.78125,32040.0,0.0,0.0,0.5679641366004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708955764770508,1.170911431312561,-1.5826528397155926e-05,0.0,0.0005764113739132,0.0,0.0,226.29214477539065,0.0,0.0,0.0,0.6945844888687134,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2590978741645813,-4893.7314453125,304.16259765625,0.7720903158187866,0.3424506783485412,0.3130590319633484,293.2350158691406,297.1499938964844,293.1499938964844,0.2248621433973312,-4606.1796875,304.16180419921875,0.7442929148674011,0.3052846491336822,0.294681966304779,293.19451904296875,297.1499938964844,293.1499938964844,0.3823148608207702,-5174.16259765625,304.1571350097656,0.8538919687271118,0.4690125584602356,0.3311386704444885,293.22491455078125,297.1499938964844,293.1499938964844,0.5424509644508362,-9211.521484375,304.1569519042969,0.9408484101295472,0.6194556951522827,0.5895304679870605,293.1896667480469,297.1499938964844,293.1499938964844,0.0512614138424396,-7055.4521484375,304.15496826171875,0.4953939020633697,0.0944127589464187,0.4516142606735229,291.2314758300781,291.1499938964844,266.4477233886719,264.5994567871094,281.108642578125,293.2236633300781,291.2320556640625,1.0,0.507360577583313,0.8850861191749573,0.8850861191749573,1.0,1.0,-2.3769052028656006,1.0754138231277466,1.3014914989471436,0.5328754186630249,0.0,0.0,0.7068642973899841,173.84852600097656,177.0,-8.407150268554688,-24227.283203125,1466.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1611328125,310.21697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32432.78125,32040.0,0.0,0.0,0.5679641366004944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1708955764770508,1.170911431312561,-1.5826528397155926e-05,0.0,0.0005764113739132,0.0,0.0,226.29214477539065,0.0,0.0,0.0,0.6945844888687134,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561242878437042,-4848.95703125,304.163330078125,0.7662927508354187,0.3391292989253998,0.3102473616600036,293.240966796875,297.1499938964844,293.1499938964844,0.2219672948122024,-4558.75634765625,304.1626892089844,0.7388051152229309,0.3019271790981293,0.2916944026947021,293.1998291015625,297.1499938964844,293.1499938964844,0.3802261352539062,-5151.55078125,304.158203125,0.8490269184112549,0.4668093025684356,0.3297388255596161,293.2304992675781,297.1499938964844,293.1499938964844,0.5394191741943359,-9169.611328125,304.1596374511719,0.9343606233596802,0.6164194941520691,0.5868597626686096,293.19207763671875,297.1499938964844,293.1499938964844,0.0501239448785781,-6960.87109375,304.1551818847656,0.4907146096229553,0.0929222330451011,0.4456528723239898,291.2346496582031,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.23455810546875,1.0,0.5073564052581787,0.8833078742027283,0.8833078742027283,1.0,1.0,-2.3578877449035645,1.0660083293914795,1.2918795347213743,0.5278475880622864,0.0,0.0,0.6952219009399414,177.00511169433594,165.0,-1.645559787750244,-23915.48046875,1455.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2682800292969,310.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32411.44140625,32040.0,0.0,0.0,0.5586239695549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135170578956604,1.135185956954956,-1.5311419701902196e-05,0.0,0.0005669323145411,0.0,0.0,210.6900329589844,0.0,0.0,0.0,0.6789295673370361,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561242878437042,-4848.95703125,304.163330078125,0.7662927508354187,0.3391292989253998,0.3102473616600036,293.240966796875,297.1499938964844,293.1499938964844,0.2219672948122024,-4558.75634765625,304.1626892089844,0.7388051152229309,0.3019271790981293,0.2916944026947021,293.1998291015625,297.1499938964844,293.1499938964844,0.3802261352539062,-5151.55078125,304.158203125,0.8490269184112549,0.4668093025684356,0.3297388255596161,293.2304992675781,297.1499938964844,293.1499938964844,0.5394191741943359,-9169.611328125,304.1596374511719,0.9343606233596802,0.6164194941520691,0.5868597626686096,293.19207763671875,297.1499938964844,293.1499938964844,0.0501239448785781,-6960.87109375,304.1551818847656,0.4907146096229553,0.0929222330451011,0.4456528723239898,291.2346496582031,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2297668457031,291.23455810546875,1.0,0.5073564052581787,0.8833078742027283,0.8833078742027283,1.0,1.0,-2.3578877449035645,1.0660083293914795,1.2918795347213743,0.5278475880622864,0.0,0.0,0.6952219009399414,177.00511169433594,165.0,-1.645559787750244,-23915.48046875,1455.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2682800292969,310.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32411.44140625,32040.0,0.0,0.0,0.5586239695549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135170578956604,1.135185956954956,-1.5311419701902196e-05,0.0,0.0005669323145411,0.0,0.0,210.6900329589844,0.0,0.0,0.0,0.6789295673370361,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545695602893829,-4825.51220703125,304.1637268066406,0.7654260396957397,0.3374626040458679,0.3087411820888519,293.2437744140625,297.1499938964844,293.1499938964844,0.220435544848442,-4533.62158203125,304.16314697265625,0.7378680109977722,0.3002224564552307,0.2900786101818084,293.20233154296875,297.1499938964844,293.1499938964844,0.3791058957576751,-5139.4306640625,304.15875244140625,0.8487775325775146,0.465689092874527,0.3289529085159302,293.2331237792969,297.1499938964844,293.1499938964844,0.5378237366676331,-9147.70703125,304.1607971191406,0.93399977684021,0.6148872971534729,0.5854127407073975,293.193115234375,297.1499938964844,293.1499938964844,0.0494790375232696,-6907.44384765625,304.1554260253906,0.4896233677864074,0.092180848121643,0.4422287940979004,291.2347412109375,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23272705078125,291.2347106933594,1.0,0.5053746104240417,0.8824187517166138,0.8824187517166138,1.0,1.0,-2.347343921661377,1.0607974529266355,1.2865463495254517,0.5250895619392395,0.0,0.0,0.6895697116851807,176.27218627929688,165.0,-0.527290940284729,-23748.90625,1439.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3115234375,310.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32400.677734375,30960.0,0.0,0.0,0.5539100170135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1179980039596558,1.1180131435394287,-1.5069325854710767e-05,0.0,0.0005621482850983,0.0,0.0,203.4778594970703,0.0,0.0,0.0,0.6564701795578003,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534730136394501,-4809.5712890625,304.1632385253906,0.7657272219657898,0.3358142673969269,0.307195246219635,293.2464294433594,297.1499938964844,293.1499938964844,0.2192818075418472,-4515.25390625,304.1628723144531,0.7379628419876099,0.2985164821147918,0.2884048223495483,293.20458984375,297.1499938964844,293.1499938964844,0.3786653280258178,-5135.22705078125,304.157958984375,0.8497861623764038,0.4645777344703674,0.3281291425228119,293.2355041503906,297.1499938964844,293.1499938964844,0.5371782183647156,-9139.744140625,304.1600036621094,0.9353176355361938,0.6133673191070557,0.583916425704956,293.19403076171875,297.1499938964844,293.1499938964844,0.048924408853054,-6863.060546875,304.15545654296875,0.4892734885215759,0.0914569422602653,0.4386176466941833,291.2126159667969,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.2354736328125,291.2114562988281,1.0,0.5026274919509888,0.8815743923187256,0.8815743923187256,1.0,1.0,-2.3363516330718994,1.055375337600708,1.2809762954711914,0.5222094058990479,0.0,0.0,0.6874909996986389,174.209716796875,153.0,-27.53581428527832,-23496.662109375,1417.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3651428222656,310.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,31417.48828125,30960.0,0.0,0.0,0.5489980578422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088654637336731,1.0886690616607666,-1.4445916349359322e-05,0.0,0.0005571632646024,0.0,0.0,189.42459106445312,0.0,0.0,0.0,0.6561598181724548,4.0,0.0,1.0
722220,293.2562866210937,297.1499938964844,293.1499938964844,0.2500381767749786,-4757.341796875,304.16455078125,0.7686727643013,0.332548439502716,0.3040491938591003,293.2512512207031,297.1499938964844,293.1499938964844,0.2158493250608444,-4458.474609375,304.1642761230469,0.7402044534683228,0.295093297958374,0.2849535048007965,293.208740234375,297.1499938964844,293.1499938964844,0.3759485185146332,-5105.52490234375,304.1598205566406,0.8543532490730286,0.4623580574989319,0.3264210224151611,293.23980712890625,297.1499938964844,293.1499938964844,0.5333685278892517,-9087.1748046875,304.1629943847656,0.9412671327590942,0.6103253364562988,0.5808445811271667,293.1954040527344,297.1499938964844,293.1499938964844,0.0474633052945137,-6742.0390625,304.15606689453125,0.4900902509689331,0.090062640607357,0.4311759173870086,291.2213439941406,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.2214050292969,1.0,0.4953798353672027,0.879885733127594,0.879885733127594,1.0,1.0,-2.3137457370758057,1.0442287921905518,1.2695170640945437,0.5163023471832275,0.0,0.0,0.6775049567222595,167.6208038330078,141.0,0.3794336020946502,-23195.79296875,1364.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44091796875,310.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,31275.568359375,30960.0,0.0,0.0,0.5392132997512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620110034942627,1.0620250701904297,-1.4058899068913888e-05,0.0,0.0005472329212352,0.0,0.0,178.85223388671875,0.0,0.0,0.0,0.6441516876220703,4.0,0.0,1.0
722280,293.2562866210937,297.1499938964844,293.1499938964844,0.2500381767749786,-4757.341796875,304.16455078125,0.7686727643013,0.332548439502716,0.3040491938591003,293.2512512207031,297.1499938964844,293.1499938964844,0.2158493250608444,-4458.474609375,304.1642761230469,0.7402044534683228,0.295093297958374,0.2849535048007965,293.208740234375,297.1499938964844,293.1499938964844,0.3759485185146332,-5105.52490234375,304.1598205566406,0.8543532490730286,0.4623580574989319,0.3264210224151611,293.23980712890625,297.1499938964844,293.1499938964844,0.5333685278892517,-9087.1748046875,304.1629943847656,0.9412671327590942,0.6103253364562988,0.5808445811271667,293.1954040527344,297.1499938964844,293.1499938964844,0.0474633052945137,-6742.0390625,304.15606689453125,0.4900902509689331,0.090062640607357,0.4311759173870086,291.2213439941406,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406311035156,291.2214050292969,1.0,0.4953798353672027,0.879885733127594,0.879885733127594,1.0,1.0,-2.3137457370758057,1.0442287921905518,1.2695170640945437,0.5163023471832275,0.0,0.0,0.6775049567222595,167.6208038330078,141.0,0.3794336020946502,-23195.79296875,1364.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44091796875,310.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,31275.568359375,30960.0,0.0,0.0,0.5392132997512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0620110034942627,1.0620250701904297,-1.4058899068913888e-05,0.0,0.0005472329212352,0.0,0.0,178.85223388671875,0.0,0.0,0.0,0.6441516876220703,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467115819454193,-4706.91162109375,304.16522216796875,0.7739878296852112,0.3293087184429168,0.3008496761322021,293.2555847167969,297.1499938964844,293.1499938964844,0.212464764714241,-4402.58740234375,304.1651611328125,0.7445107698440552,0.2916477918624878,0.2813996970653534,293.2123718261719,297.1499938964844,293.1499938964844,0.3733597695827484,-5077.51611328125,304.1608581542969,0.8615536689758301,0.4601324796676636,0.3246471285820007,293.2436828613281,297.1499938964844,293.1499938964844,0.5297215580940247,-9037.5595703125,304.16473388671875,0.9503322243690492,0.6072674989700317,0.5776721239089966,293.1963195800781,297.1499938964844,293.1499938964844,0.0460161045193672,-6623.20361328125,304.1564636230469,0.4924243986606598,0.0887239053845405,0.4236191809177398,291.2230224609375,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2229919433594,1.0,0.4865610599517822,0.8781970143318176,0.8781970143318176,1.0,1.0,-2.2906148433685303,1.0328253507614136,1.2577896118164062,0.5102814435958862,0.0,0.0,0.6676426529884338,158.94384765625,129.0,1.5376354455947876,-22847.787109375,1302.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48846435546875,310.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,31259.455078125,29880.0,0.0,0.0,0.5294711589813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323981046676636,1.032411813735962,-1.3671096894540824e-05,0.0,0.0005373459425754,0.0,0.0,167.90989685058594,0.0,0.0,0.0,0.616567075252533,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467115819454193,-4706.91162109375,304.16522216796875,0.7739878296852112,0.3293087184429168,0.3008496761322021,293.2555847167969,297.1499938964844,293.1499938964844,0.212464764714241,-4402.58740234375,304.1651611328125,0.7445107698440552,0.2916477918624878,0.2813996970653534,293.2123718261719,297.1499938964844,293.1499938964844,0.3733597695827484,-5077.51611328125,304.1608581542969,0.8615536689758301,0.4601324796676636,0.3246471285820007,293.2436828613281,297.1499938964844,293.1499938964844,0.5297215580940247,-9037.5595703125,304.16473388671875,0.9503322243690492,0.6072674989700317,0.5776721239089966,293.1963195800781,297.1499938964844,293.1499938964844,0.0460161045193672,-6623.20361328125,304.1564636230469,0.4924243986606598,0.0887239053845405,0.4236191809177398,291.2230224609375,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.2442932128906,291.2229919433594,1.0,0.4865610599517822,0.8781970143318176,0.8781970143318176,1.0,1.0,-2.2906148433685303,1.0328253507614136,1.2577896118164062,0.5102814435958862,0.0,0.0,0.6676426529884338,158.94384765625,129.0,1.5376354455947876,-22847.787109375,1302.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48846435546875,310.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,31259.455078125,29880.0,0.0,0.0,0.5294711589813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0323981046676636,1.032411813735962,-1.3671096894540824e-05,0.0,0.0005373459425754,0.0,0.0,167.90989685058594,0.0,0.0,0.0,0.616567075252533,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.243799477815628,-4663.17041015625,304.1651306152344,0.7812595367431641,0.3260942101478576,0.297628790140152,293.2594909667969,297.1499938964844,293.1499938964844,0.2093919813632965,-4352.1962890625,304.1653137207031,0.7505307793617249,0.2881777286529541,0.2777761816978454,293.21551513671875,297.1499938964844,293.1499938964844,0.3713734745979309,-5056.49169921875,304.16070556640625,0.8710011839866638,0.4579140841960907,0.3228423297405243,293.2469787597656,297.1499938964844,293.1499938964844,0.5269150137901306,-9000.2412109375,304.1647033691406,0.9615029096603394,0.6042238473892212,0.5744615793228149,293.19696044921875,297.1499938964844,293.1499938964844,0.0446639992296695,-6513.85498046875,304.1565856933594,0.4959641993045807,0.08742356300354,0.4160230457782745,291.20391845703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20489501953125,1.0,0.4767373502254486,0.8766182065010071,0.8766182065010071,1.0,1.0,-2.267244815826416,1.0213127136230469,1.2459319829940796,0.5042334794998169,0.0,0.0,0.662638783454895,149.06358337402344,117.0,-5.064260482788086,-22461.033203125,1237.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5409851074219,310.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,30126.408203125,29880.0,0.0,0.0,0.5194738507270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980872869491576,0.9981002807617188,-1.2983341548533645e-05,0.0,0.0005271999398246,0.0,0.0,153.58126831054688,0.0,0.0,0.0,0.6136698126792908,4.0,0.0,1.0
