time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.26123046875,297.1499938964844,293.1499938964844,0.243799477815628,-4663.17041015625,304.1651306152344,0.7812595367431641,0.3260942101478576,0.297628790140152,293.2594909667969,297.1499938964844,293.1499938964844,0.2093919813632965,-4352.1962890625,304.1653137207031,0.7505307793617249,0.2881777286529541,0.2777761816978454,293.21551513671875,297.1499938964844,293.1499938964844,0.3713734745979309,-5056.49169921875,304.16070556640625,0.8710011839866638,0.4579140841960907,0.3228423297405243,293.2469787597656,297.1499938964844,293.1499938964844,0.5269150137901306,-9000.2412109375,304.1647033691406,0.9615029096603394,0.6042238473892212,0.5744615793228149,293.19696044921875,297.1499938964844,293.1499938964844,0.0446639992296695,-6513.85498046875,304.1565856933594,0.4959641993045807,0.08742356300354,0.4160230457782745,291.20391845703125,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474060058594,291.20489501953125,1.0,0.4767373502254486,0.8766182065010071,0.8766182065010071,1.0,1.0,-2.267244815826416,1.0213127136230469,1.2459319829940796,0.5042334794998169,0.0,0.0,0.662638783454895,149.06358337402344,117.0,-5.064260482788086,-22461.033203125,1237.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5409851074219,310.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,30126.408203125,29880.0,0.0,0.0,0.5194738507270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980872869491576,0.9981002807617188,-1.2983341548533645e-05,0.0,0.0005271999398246,0.0,0.0,153.58126831054688,0.0,0.0,0.0,0.6136698126792908,4.0,0.0,1.0
722580,293.26318359375,297.1499938964844,293.1499938964844,0.2403562664985656,-4610.63330078125,304.1658020019531,0.790328323841095,0.3228763937950134,0.2943844199180603,293.2631530761719,297.1499938964844,293.1499938964844,0.2058260589838028,-4292.884765625,304.1661376953125,0.7581861615180969,0.2846649289131164,0.2740890383720398,293.2184143066406,297.1499938964844,293.1499938964844,0.3685601651668548,-5025.95703125,304.16180419921875,0.882575273513794,0.4556635022163391,0.3210014402866363,293.25006103515625,297.1499938964844,293.1499938964844,0.5229608416557312,-8946.462890625,304.1663513183594,0.9739685654640198,0.6011399626731873,0.5711981058120728,293.1973571777344,297.1499938964844,293.1499938964844,0.0431793108582496,-6392.48388671875,304.1568603515625,0.5006401538848877,0.0861507952213287,0.4084351360797882,291.20977783203125,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20977783203125,1.0,0.4662261009216308,0.8750393390655518,0.8750393390655518,1.0,1.0,-2.24367356300354,1.009699821472168,1.233973741531372,0.4981642365455627,0.0,0.0,0.6540721654891968,138.50421142578125,105.0,1.256667137145996,-22119.255859375,1170.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55377197265625,310.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,30123.86328125,29880.0,0.0,0.0,0.5097487568855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733551740646362,0.9733678698539734,-1.268076266569551e-05,0.0,0.0005173301906324,0.0,0.0,145.38186645507812,0.0,0.0,0.0,0.6032991409301758,4.0,0.0,1.0
722640,293.26318359375,297.1499938964844,293.1499938964844,0.2403562664985656,-4610.63330078125,304.1658020019531,0.790328323841095,0.3228763937950134,0.2943844199180603,293.2631530761719,297.1499938964844,293.1499938964844,0.2058260589838028,-4292.884765625,304.1661376953125,0.7581861615180969,0.2846649289131164,0.2740890383720398,293.2184143066406,297.1499938964844,293.1499938964844,0.3685601651668548,-5025.95703125,304.16180419921875,0.882575273513794,0.4556635022163391,0.3210014402866363,293.25006103515625,297.1499938964844,293.1499938964844,0.5229608416557312,-8946.462890625,304.1663513183594,0.9739685654640198,0.6011399626731873,0.5711981058120728,293.1973571777344,297.1499938964844,293.1499938964844,0.0431793108582496,-6392.48388671875,304.1568603515625,0.5006401538848877,0.0861507952213287,0.4084351360797882,291.20977783203125,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2502746582031,291.20977783203125,1.0,0.4662261009216308,0.8750393390655518,0.8750393390655518,1.0,1.0,-2.24367356300354,1.009699821472168,1.233973741531372,0.4981642365455627,0.0,0.0,0.6540721654891968,138.50421142578125,105.0,1.256667137145996,-22119.255859375,1170.6241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55377197265625,310.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,30123.86328125,29880.0,0.0,0.0,0.5097487568855286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733551740646362,0.9733678698539734,-1.268076266569551e-05,0.0,0.0005173301906324,0.0,0.0,145.38186645507812,0.0,0.0,0.0,0.6032991409301758,4.0,0.0,1.0
722700,293.2640686035156,297.1499938964844,293.1499938964844,0.2386686205863952,-4584.8876953125,304.1659851074219,0.7955461740493774,0.3212683796882629,0.2927563488483429,293.2648620605469,297.1499938964844,293.1499938964844,0.2040586173534393,-4263.466796875,304.1664123535156,0.762665331363678,0.2828923463821411,0.2722237110137939,293.21978759765625,297.1499938964844,293.1499938964844,0.3671911060810089,-5011.15478515625,304.1621398925781,0.8891837000846863,0.454530119895935,0.3200696110725403,293.2514953613281,297.1499938964844,293.1499938964844,0.5210339426994324,-8920.39453125,304.1668701171875,0.9804832935333252,0.5995897650718689,0.5695497989654541,293.197509765625,297.1499938964844,293.1499938964844,0.0424469336867332,-6332.8251953125,304.1569519042969,0.5034382939338684,0.0855219587683677,0.4046486914157867,291.21063232421875,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.2516174316406,291.21063232421875,1.0,0.4607715606689453,0.8742499351501465,0.8742499351501465,1.0,1.0,-2.23183012008667,1.003864288330078,1.2279659509658811,0.4951263070106506,0.0,0.0,0.6499410271644592,133.0673370361328,105.0,1.725253701210022,-21947.056640625,1137.0399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5513610839844,310.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,30116.53515625,28800.0,0.0,0.0,0.5049668550491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9616301655769348,0.9616427421569824,-1.2538579539977944e-05,0.0,0.0005124771851114,0.0,0.0,141.59864807128906,0.0,0.0,0.0,0.5834108591079712,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375024557113647,-4567.7578125,304.1651916503906,0.801240861415863,0.3196645081043243,0.291126936674118,293.2665405273437,297.1499938964844,293.1499938964844,0.2027271836996078,-4241.92138671875,304.16583251953125,0.7676193714141846,0.281110942363739,0.2703459858894348,293.2210388183594,297.1499938964844,293.1499938964844,0.3666099905967712,-5005.55126953125,304.1609802246094,0.8963690400123596,0.4533981084823608,0.3191335499286651,293.2528381347656,297.1499938964844,293.1499938964844,0.5201987028121948,-8910.333984375,304.1653137207031,0.9870871901512146,0.5980444550514221,0.5678967237472534,293.1976318359375,297.1499938964844,293.1499938964844,0.0418454073369503,-6285.5146484375,304.1567687988281,0.5065827369689941,0.0848971754312515,0.4008683264255523,291.18670654296875,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2528991699219,291.1852722167969,1.0,0.4552072286605835,0.8735049962997437,0.8735049962997437,1.0,1.0,-2.219967126846313,0.9980220794677734,1.2219449281692505,0.4920950531959533,0.0,0.0,0.6497409343719482,127.5614242553711,93.0,-29.01128196716309,-21690.49609375,1103.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5605773925781,310.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,29129.392578125,28800.0,0.0,0.0,0.5000638961791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388293623924256,0.9388414025306702,-1.2046941264998168e-05,0.0,0.0005075012450106,0.0,0.0,132.5795440673828,0.0,0.0,0.0,0.5859151482582092,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339407503604889,-4512.9306640625,304.1660461425781,0.8136250376701355,0.3164556920528412,0.2878733873367309,293.26971435546875,297.1499938964844,293.1499938964844,0.198985293507576,-4179.08984375,304.1667785644531,0.7788453102111816,0.2775165438652038,0.2665629684925079,293.2234191894531,297.1499938964844,293.1499938964844,0.3635576665401459,-4972.1708984375,304.1623840332031,0.9127789735794068,0.4511156976222992,0.3172571659088135,293.25518798828125,297.1499938964844,293.1499938964844,0.5148752927780151,-8836.4482421875,304.1693725585937,0.9990000128746032,0.5949597954750061,0.5635167360305786,293.19775390625,297.1499938964844,293.1499938964844,0.0403403900563716,-6162.39111328125,304.1570129394531,0.5139017105102539,0.0836611613631248,0.3933645188808441,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.19775390625,1.0,0.4437388479709625,0.8720150589942932,0.8720150589942932,1.0,1.0,-2.1949687004089355,0.9856911897659302,1.2092773914337158,0.485843688249588,0.0,0.0,0.6428126096725464,116.56866455078124,81.0,2.4324183464050293,-21396.1796875,1036.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5454406738281,310.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,28999.26171875,28800.0,0.0,0.0,0.4905886948108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232684373855592,0.9232802987098694,-1.183803669846384e-05,0.0,0.0004978851648047,0.0,0.0,127.66187286376952,0.0,0.0,0.0,0.5788822174072266,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339407503604889,-4512.9306640625,304.1660461425781,0.8136250376701355,0.3164556920528412,0.2878733873367309,293.26971435546875,297.1499938964844,293.1499938964844,0.198985293507576,-4179.08984375,304.1667785644531,0.7788453102111816,0.2775165438652038,0.2665629684925079,293.2234191894531,297.1499938964844,293.1499938964844,0.3635576665401459,-4972.1708984375,304.1623840332031,0.9127789735794068,0.4511156976222992,0.3172571659088135,293.25518798828125,297.1499938964844,293.1499938964844,0.5148752927780151,-8836.4482421875,304.1693725585937,0.9990000128746032,0.5949597954750061,0.5635167360305786,293.19775390625,297.1499938964844,293.1499938964844,0.0403403900563716,-6162.39111328125,304.1570129394531,0.5139017105102539,0.0836611613631248,0.3933645188808441,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552185058594,291.19775390625,1.0,0.4437388479709625,0.8720150589942932,0.8720150589942932,1.0,1.0,-2.1949687004089355,0.9856911897659302,1.2092773914337158,0.485843688249588,0.0,0.0,0.6428126096725464,116.56866455078124,81.0,2.4324183464050293,-21396.1796875,1036.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5454406738281,310.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,28999.26171875,28800.0,0.0,0.0,0.4905886948108673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232684373855592,0.9232802987098694,-1.183803669846384e-05,0.0,0.0004978851648047,0.0,0.0,127.66187286376952,0.0,0.0,0.0,0.5788822174072266,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301870435476303,-4454.70458984375,304.1669921875,0.8229343295097351,0.3132691085338592,0.2847438156604767,293.2724914550781,297.1499938964844,293.1499938964844,0.1950766742229461,-4112.93798828125,304.167724609375,0.7876990437507629,0.2739200592041015,0.2628830075263977,293.2255249023437,297.1499938964844,293.1499938964844,0.3601000308990478,-4934.13671875,304.1640625,0.9274235367774964,0.4488323628902435,0.3154602348804474,293.239013671875,297.1499938964844,293.1499938964844,0.4880543649196625,-8452.5595703125,304.20770263671875,0.9990000128746032,0.5955069661140442,0.5386269688606262,293.197509765625,297.1499938964844,293.1499938964844,0.0389147102832794,-6044.69482421875,304.15704345703125,0.5198701620101929,0.0825042128562927,0.3866723775863647,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307453334331512,0.8705251812934875,0.8705251812934875,1.0,1.0,-2.146594762802124,0.9620019197463988,1.1845927238464355,0.4737545549869537,0.0,0.0,0.6314180493354797,107.61061096191406,69.0,30.22336769104004,-20900.451171875,954.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53143310546875,309.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29082.29296875,27720.0,0.0,0.0,0.4811887145042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975695967674255,0.897581160068512,-1.1566979082999753e-05,0.0,0.0004883453948423,0.0,0.0,120.37732696533205,0.0,0.0,0.0,0.5533633828163147,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301870435476303,-4454.70458984375,304.1669921875,0.8229343295097351,0.3132691085338592,0.2847438156604767,293.2724914550781,297.1499938964844,293.1499938964844,0.1950766742229461,-4112.93798828125,304.167724609375,0.7876990437507629,0.2739200592041015,0.2628830075263977,293.2255249023437,297.1499938964844,293.1499938964844,0.3601000308990478,-4934.13671875,304.1640625,0.9274235367774964,0.4488323628902435,0.3154602348804474,293.239013671875,297.1499938964844,293.1499938964844,0.4880543649196625,-8452.5595703125,304.20770263671875,0.9990000128746032,0.5955069661140442,0.5386269688606262,293.197509765625,297.1499938964844,293.1499938964844,0.0389147102832794,-6044.69482421875,304.15704345703125,0.5198701620101929,0.0825042128562927,0.3866723775863647,291.2243957519531,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2518005371094,291.2258605957031,1.0,0.4307453334331512,0.8705251812934875,0.8705251812934875,1.0,1.0,-2.146594762802124,0.9620019197463988,1.1845927238464355,0.4737545549869537,0.0,0.0,0.6314180493354797,107.61061096191406,69.0,30.22336769104004,-20900.451171875,954.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53143310546875,309.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,29082.29296875,27720.0,0.0,0.0,0.4811887145042419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975695967674255,0.897581160068512,-1.1566979082999753e-05,0.0,0.0004883453948423,0.0,0.0,120.37732696533205,0.0,0.0,0.0,0.5533633828163147,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268213033676147,-4402.83642578125,304.1670227050781,0.834202766418457,0.310032457113266,0.2815573215484619,293.275390625,297.1499938964844,293.1499938964844,0.1914676129817962,-4052.10546875,304.1679077148437,0.7987312078475952,0.2702310979366302,0.2591105997562408,293.2276611328125,297.1499938964844,293.1499938964844,0.3572254776954651,-4902.98095703125,304.1643371582031,0.9451194405555724,0.4464808106422424,0.313606709241867,293.1963806152344,297.1499938964844,293.1499938964844,0.4574728012084961,-8017.0703125,304.2395324707031,0.9990000128746032,0.6018447279930115,0.509809672832489,293.1972351074219,297.1499938964844,293.1499938964844,0.0376031063497066,-5937.4462890625,304.15692138671875,0.5276931524276733,0.0813543498516082,0.3799915909767151,291.22967529296875,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2324523925781,1.0,0.4165217280387878,0.8692675828933716,0.8692675828933716,1.0,1.0,-2.093523502349853,0.9360742568969728,1.1574492454528809,0.4605353474617004,0.0,0.0,0.6213963031768799,98.12663269042967,72.0,29.552446365356445,-20292.986328125,870.7030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60076904296875,309.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,28046.78125,27720.0,0.0,0.0,0.4708452522754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557347059249878,0.8557456135749817,-1.0878477951337118e-05,0.0,0.000477848079754,0.0,0.0,107.14586639404295,0.0,0.0,0.0,0.5477373600006104,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268213033676147,-4402.83642578125,304.1670227050781,0.834202766418457,0.310032457113266,0.2815573215484619,293.275390625,297.1499938964844,293.1499938964844,0.1914676129817962,-4052.10546875,304.1679077148437,0.7987312078475952,0.2702310979366302,0.2591105997562408,293.2276611328125,297.1499938964844,293.1499938964844,0.3572254776954651,-4902.98095703125,304.1643371582031,0.9451194405555724,0.4464808106422424,0.313606709241867,293.1963806152344,297.1499938964844,293.1499938964844,0.4574728012084961,-8017.0703125,304.2395324707031,0.9990000128746032,0.6018447279930115,0.509809672832489,293.1972351074219,297.1499938964844,293.1499938964844,0.0376031063497066,-5937.4462890625,304.15692138671875,0.5276931524276733,0.0813543498516082,0.3799915909767151,291.22967529296875,291.1499938964844,267.279052734375,265.1911315917969,281.6342163085937,293.2451171875,291.2324523925781,1.0,0.4165217280387878,0.8692675828933716,0.8692675828933716,1.0,1.0,-2.093523502349853,0.9360742568969728,1.1574492454528809,0.4605353474617004,0.0,0.0,0.6213963031768799,98.12663269042967,72.0,29.552446365356445,-20292.986328125,870.7030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60076904296875,309.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,28046.78125,27720.0,0.0,0.0,0.4708452522754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557347059249878,0.8557456135749817,-1.0878477951337118e-05,0.0,0.000477848079754,0.0,0.0,107.14586639404295,0.0,0.0,0.0,0.5477373600006104,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232973575592041,-4348.17236328125,304.16717529296875,0.8411564826965332,0.3067087233066559,0.2784216701984405,293.278564453125,297.1499938964844,293.1499938964844,0.1876985132694244,-3988.125244140625,304.1681823730469,0.805056631565094,0.2664088010787964,0.2553471326828003,293.2301330566406,297.1499938964844,293.1499938964844,0.3540298342704773,-4868.15380859375,304.1647644042969,0.9562178254127502,0.4440158307552337,0.311774730682373,293.1431579589844,297.1499938964844,293.1499938964844,0.4356776475906372,-7713.81689453125,304.2452087402344,0.9990000128746032,0.6114643216133118,0.4909670650959015,293.1971740722656,297.1499938964844,293.1499938964844,0.0363350324332714,-5832.72119140625,304.1567077636719,0.5322436094284058,0.0801713615655899,0.3737832009792328,291.2477722167969,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2476806640625,1.0,0.4068956077098846,0.8680100440979004,0.8680100440979004,1.0,1.0,-2.052936792373657,0.9162413477897644,1.1366955041885376,0.4504173696041107,0.0,0.0,0.6064919829368591,92.03690338134766,90.0,16.994422912597656,-19776.09765625,812.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7003173828125,309.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,28078.751953125,27720.0,0.0,0.0,0.459856241941452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162440657615662,0.8162544965744019,-1.0476736861164682e-05,0.0,0.0004666956374421,0.0,0.0,97.2709732055664,0.0,0.0,0.0,0.5322014689445496,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232973575592041,-4348.17236328125,304.16717529296875,0.8411564826965332,0.3067087233066559,0.2784216701984405,293.278564453125,297.1499938964844,293.1499938964844,0.1876985132694244,-3988.125244140625,304.1681823730469,0.805056631565094,0.2664088010787964,0.2553471326828003,293.2301330566406,297.1499938964844,293.1499938964844,0.3540298342704773,-4868.15380859375,304.1647644042969,0.9562178254127502,0.4440158307552337,0.311774730682373,293.1431579589844,297.1499938964844,293.1499938964844,0.4356776475906372,-7713.81689453125,304.2452087402344,0.9990000128746032,0.6114643216133118,0.4909670650959015,293.1971740722656,297.1499938964844,293.1499938964844,0.0363350324332714,-5832.72119140625,304.1567077636719,0.5322436094284058,0.0801713615655899,0.3737832009792328,291.2477722167969,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24468994140625,291.2476806640625,1.0,0.4068956077098846,0.8680100440979004,0.8680100440979004,1.0,1.0,-2.052936792373657,0.9162413477897644,1.1366955041885376,0.4504173696041107,0.0,0.0,0.6064919829368591,92.03690338134766,90.0,16.994422912597656,-19776.09765625,812.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7003173828125,309.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,28078.751953125,27720.0,0.0,0.0,0.459856241941452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162440657615662,0.8162544965744019,-1.0476736861164682e-05,0.0,0.0004666956374421,0.0,0.0,97.2709732055664,0.0,0.0,0.0,0.5322014689445496,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218160480260849,-4325.44189453125,304.1667175292969,0.8404601812362671,0.3050031960010528,0.2769009470939636,293.28033447265625,297.1499938964844,293.1499938964844,0.1860420554876327,-3960.207763671875,304.1678771972656,0.8038408756256104,0.2644350826740265,0.2534972429275512,293.2314758300781,297.1499938964844,293.1499938964844,0.3528380692005157,-4855.470703125,304.16424560546875,0.9562230110168456,0.4427362978458404,0.3108914196491241,293.1218566894531,297.1499938964844,293.1499938964844,0.4331533014774322,-7685.99169921875,304.2322998046875,0.9990000128746032,0.6157436966896057,0.4895685911178589,293.1972045898437,297.1499938964844,293.1499938964844,0.0358263067901134,-5791.287109375,304.1564025878906,0.5312646627426147,0.0795656815171241,0.371036946773529,291.2448425292969,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474670410156,291.2435607910156,1.0,0.405573308467865,0.86738121509552,0.86738121509552,1.0,1.0,-2.042834997177124,0.911291241645813,1.131543755531311,0.4478321671485901,0.0,0.0,0.6004024744033813,91.41095733642578,90.0,1.2149792909622192,-19587.32421875,801.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7507019042969,309.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,28047.296875,26640.0,0.0,0.0,0.4541997909545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799079954624176,0.7990902662277222,-1.0297892913513351e-05,0.0,0.0004609550524037,0.0,0.0,93.1252899169922,0.0,0.0,0.0,0.510480523109436,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210807353258133,-4315.2109375,304.1650085449219,0.8370994329452515,0.3032751083374023,0.2753999233245849,293.2821655273437,297.1499938964844,293.1499938964844,0.1850023716688156,-3943.634765625,304.16650390625,0.799830436706543,0.2624253034591675,0.2516565322875976,293.2328491210937,297.1499938964844,293.1499938964844,0.3528147041797638,-4856.4736328125,304.16168212890625,0.9527454972267152,0.4414372146129608,0.3100235164165497,293.1094970703125,297.1499938964844,293.1499938964844,0.4371342360973358,-7753.7060546875,304.2099914550781,0.9990000128746032,0.6185352802276611,0.4931618571281433,293.1973571777344,297.1499938964844,293.1499938964844,0.0355226546525955,-5769.18798828125,304.1557922363281,0.5281982421875,0.0789407789707183,0.3684567809104919,291.204833984375,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2502136230469,291.20074462890625,1.0,0.4060423374176025,0.8668777346611023,0.8668777346611023,1.0,1.0,-2.0389888286590576,0.909371554851532,1.1296172142028809,0.4468673765659332,0.0,0.0,0.6005205512046814,92.25798797607422,108.0,-52.93193054199219,-19366.990234375,801.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8037109375,309.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,26999.9765625,26640.0,0.0,0.0,0.4484144449234009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755054831504822,0.7755153179168701,-9.831122042669447e-06,0.0,0.0004550836747512,0.0,0.0,86.05095672607422,0.0,0.0,0.0,0.5127164125442505,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186112254858017,-4277.56982421875,304.16412353515625,0.8248615860939026,0.2997485995292663,0.272453635931015,293.28594970703125,297.1499938964844,293.1499938964844,0.1820606142282486,-3894.20166015625,304.1659240722656,0.7859095931053162,0.2583073675632477,0.2480014711618423,293.23565673828125,297.1499938964844,293.1499938964844,0.3511947095394134,-4839.560546875,304.1604919433594,0.937842607498169,0.4387694001197815,0.3083351850509643,293.1152648925781,297.1499938964844,293.1499938964844,0.4549489319324493,-8027.9453125,304.1600646972656,0.9990000128746032,0.6184775233268738,0.5115199089050293,293.19830322265625,297.1499938964844,293.1499938964844,0.0346774347126483,-5701.37744140625,304.1552734375,0.5177496075630188,0.0775520652532577,0.3633891940116882,291.1773681640625,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.17486572265625,1.0,0.4114132821559906,0.8658707737922668,0.8658707737922668,1.0,1.0,-2.044983148574829,0.912177562713623,1.132805585861206,0.4483111798763275,0.0,0.0,0.5988170504570007,97.34148406982422,126.0,-44.26120376586914,-19312.732421875,824.4328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8045654296875,309.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,26728.8984375,26640.0,0.0,0.0,0.4377354085445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688726782798767,0.7688823342323303,-9.706370292406064e-06,0.0,0.0004442457866389,0.0,0.0,84.15939331054688,0.0,0.0,0.0,0.5093114972114563,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186112254858017,-4277.56982421875,304.16412353515625,0.8248615860939026,0.2997485995292663,0.272453635931015,293.28594970703125,297.1499938964844,293.1499938964844,0.1820606142282486,-3894.20166015625,304.1659240722656,0.7859095931053162,0.2583073675632477,0.2480014711618423,293.23565673828125,297.1499938964844,293.1499938964844,0.3511947095394134,-4839.560546875,304.1604919433594,0.937842607498169,0.4387694001197815,0.3083351850509643,293.1152648925781,297.1499938964844,293.1499938964844,0.4549489319324493,-8027.9453125,304.1600646972656,0.9990000128746032,0.6184775233268738,0.5115199089050293,293.19830322265625,297.1499938964844,293.1499938964844,0.0346774347126483,-5701.37744140625,304.1552734375,0.5177496075630188,0.0775520652532577,0.3633891940116882,291.1773681640625,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.25164794921875,291.17486572265625,1.0,0.4114132821559906,0.8658707737922668,0.8658707737922668,1.0,1.0,-2.044983148574829,0.912177562713623,1.132805585861206,0.4483111798763275,0.0,0.0,0.5988170504570007,97.34148406982422,126.0,-44.26120376586914,-19312.732421875,824.4328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8045654296875,309.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,26728.8984375,26640.0,0.0,0.0,0.4377354085445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688726782798767,0.7688823342323303,-9.706370292406064e-06,0.0,0.0004442457866389,0.0,0.0,84.15939331054688,0.0,0.0,0.0,0.5093114972114563,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165037095546722,-4245.83544921875,304.1629638671875,0.8074113726615906,0.2961182296276092,0.2695401310920715,293.2899475097656,297.1499938964844,293.1499938964844,0.1793952882289886,-3849.680419921875,304.1650695800781,0.7672162055969238,0.2540537714958191,0.2443511039018631,293.2386169433594,297.1499938964844,293.1499938964844,0.35014408826828,-4829.1611328125,304.1587829589844,0.9157254099845886,0.4359963834285736,0.3066699504852295,293.160400390625,297.1499938964844,293.1499938964844,0.4859142601490021,-8484.763671875,304.1051330566406,0.9990000128746032,0.6102885603904724,0.5410735011100769,293.20050048828125,297.1499938964844,293.1499938964844,0.0338092111051082,-5632.43017578125,304.15496826171875,0.5039541721343994,0.0758818164467811,0.3577844798564911,291.13330078125,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.1308898925781,1.0,0.4212345480918884,0.8648638129234314,0.8648638129234314,1.0,1.0,-2.063854455947876,0.9212398529052734,1.1426146030426023,0.4529132843017578,0.0,0.0,0.6040316224098206,106.1395492553711,129.0,-55.461700439453125,-19352.275390625,872.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6467590332031,309.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,26563.1640625,25560.0,0.0,0.0,0.4289572834968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748623490333557,0.7748720645904541,-9.726161806611344e-06,0.0,0.0004353371332399,0.0,0.0,85.21430206298828,0.0,0.0,0.0,0.4964224696159363,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165037095546722,-4245.83544921875,304.1629638671875,0.8074113726615906,0.2961182296276092,0.2695401310920715,293.2899475097656,297.1499938964844,293.1499938964844,0.1793952882289886,-3849.680419921875,304.1650695800781,0.7672162055969238,0.2540537714958191,0.2443511039018631,293.2386169433594,297.1499938964844,293.1499938964844,0.35014408826828,-4829.1611328125,304.1587829589844,0.9157254099845886,0.4359963834285736,0.3066699504852295,293.160400390625,297.1499938964844,293.1499938964844,0.4859142601490021,-8484.763671875,304.1051330566406,0.9990000128746032,0.6102885603904724,0.5410735011100769,293.20050048828125,297.1499938964844,293.1499938964844,0.0338092111051082,-5632.43017578125,304.15496826171875,0.5039541721343994,0.0758818164467811,0.3577844798564911,291.13330078125,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518920898437,291.1308898925781,1.0,0.4212345480918884,0.8648638129234314,0.8648638129234314,1.0,1.0,-2.063854455947876,0.9212398529052734,1.1426146030426023,0.4529132843017578,0.0,0.0,0.6040316224098206,106.1395492553711,129.0,-55.461700439453125,-19352.275390625,872.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6467590332031,309.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,26563.1640625,25560.0,0.0,0.0,0.4289572834968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748623490333557,0.7748720645904541,-9.726161806611344e-06,0.0,0.0004353371332399,0.0,0.0,85.21430206298828,0.0,0.0,0.0,0.4964224696159363,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144869416952133,-4215.39892578125,304.1621398925781,0.7921999096870422,0.2926202118396759,0.2666306793689728,293.2929382324219,297.1499938964844,293.1499938964844,0.1767714917659759,-3805.702392578125,304.1645202636719,0.7522723078727722,0.2499011904001236,0.2406726330518722,293.2405700683594,297.1499938964844,293.1499938964844,0.34926438331604,-4820.470703125,304.15753173828125,0.8993173241615295,0.4333548247814178,0.3050094246864319,293.2293701171875,297.1499938964844,293.1499938964844,0.5138925909996033,-8882.8388671875,304.0744934082031,0.9990000128746032,0.5960621237754822,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.0328308194875717,-5554.0966796875,304.15496826171875,0.492814838886261,0.0742223486304283,0.3514979481697082,291.0834045410156,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0841369628906,1.0,0.4285788238048553,0.8632495999336243,0.8632495999336243,1.0,1.0,-2.07593321800232,0.9269157648086548,1.149017333984375,0.4559212625026703,0.0,0.0,0.6176277995109558,113.77615356445312,132.0,-43.167964935302734,-19358.8203125,910.0712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36395263671875,309.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,25354.78515625,25560.0,0.0,0.0,0.4223138093948364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887516021728516,0.7887611389160156,-9.587402928445954e-06,0.0,0.000428594823461,0.0,0.0,86.37196350097656,0.0,0.0,0.0,0.5123653411865234,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144869416952133,-4215.39892578125,304.1621398925781,0.7921999096870422,0.2926202118396759,0.2666306793689728,293.2929382324219,297.1499938964844,293.1499938964844,0.1767714917659759,-3805.702392578125,304.1645202636719,0.7522723078727722,0.2499011904001236,0.2406726330518722,293.2405700683594,297.1499938964844,293.1499938964844,0.34926438331604,-4820.470703125,304.15753173828125,0.8993173241615295,0.4333548247814178,0.3050094246864319,293.2293701171875,297.1499938964844,293.1499938964844,0.5138925909996033,-8882.8388671875,304.0744934082031,0.9990000128746032,0.5960621237754822,0.5656495690345764,293.2023620605469,297.1499938964844,293.1499938964844,0.0328308194875717,-5554.0966796875,304.15496826171875,0.492814838886261,0.0742223486304283,0.3514979481697082,291.0834045410156,291.1499938964844,267.6101989746094,265.4433288574219,281.80731201171875,293.2594299316406,291.0841369628906,1.0,0.4285788238048553,0.8632495999336243,0.8632495999336243,1.0,1.0,-2.07593321800232,0.9269157648086548,1.149017333984375,0.4559212625026703,0.0,0.0,0.6176277995109558,113.77615356445312,132.0,-43.167964935302734,-19358.8203125,910.0712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36395263671875,309.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,25354.78515625,25560.0,0.0,0.0,0.4223138093948364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887516021728516,0.7887611389160156,-9.587402928445954e-06,0.0,0.000428594823461,0.0,0.0,86.37196350097656,0.0,0.0,0.0,0.5123653411865234,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113366872072219,-4165.38134765625,304.1633605957031,0.7749577164649963,0.2893133759498596,0.2640215158462524,293.29449462890625,297.1499938964844,293.1499938964844,0.1732673346996307,-3744.733642578125,304.16552734375,0.7361659407615662,0.2459648251533508,0.2373192310333252,293.241455078125,297.1499938964844,293.1499938964844,0.3463738262653351,-4788.03662109375,304.1598815917969,0.8812204003334045,0.4308807253837585,0.3035692572593689,293.2760009765625,297.1499938964844,293.1499938964844,0.5058119893074036,-8749.236328125,304.1133117675781,0.9815686941146852,0.5844961404800415,0.5566802024841309,293.2026672363281,297.1499938964844,293.1499938964844,0.0318448729813098,-5469.36279296875,304.15496826171875,0.4807557165622711,0.0728362128138542,0.3468978106975555,291.11163330078125,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.1131591796875,1.0,0.4328749477863312,0.8616353869438171,0.8616353869438171,1.0,1.0,-2.050774097442627,0.914484977722168,1.1362890005111694,0.4498202204704284,0.0,0.0,0.6212143301963806,123.00689697265624,135.0,17.034074783325195,-19146.154296875,919.1553955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99578857421875,309.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25447.3984375,25560.0,0.0,0.0,0.4178813695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042025566101074,0.8042123317718506,-9.76079718384426e-06,0.0,0.0004240964772179,0.0,0.0,90.04696655273438,0.0,0.0,0.0,0.518429160118103,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113366872072219,-4165.38134765625,304.1633605957031,0.7749577164649963,0.2893133759498596,0.2640215158462524,293.29449462890625,297.1499938964844,293.1499938964844,0.1732673346996307,-3744.733642578125,304.16552734375,0.7361659407615662,0.2459648251533508,0.2373192310333252,293.241455078125,297.1499938964844,293.1499938964844,0.3463738262653351,-4788.03662109375,304.1598815917969,0.8812204003334045,0.4308807253837585,0.3035692572593689,293.2760009765625,297.1499938964844,293.1499938964844,0.5058119893074036,-8749.236328125,304.1133117675781,0.9815686941146852,0.5844961404800415,0.5566802024841309,293.2026672363281,297.1499938964844,293.1499938964844,0.0318448729813098,-5469.36279296875,304.15496826171875,0.4807557165622711,0.0728362128138542,0.3468978106975555,291.11163330078125,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.27410888671875,291.1131591796875,1.0,0.4328749477863312,0.8616353869438171,0.8616353869438171,1.0,1.0,-2.050774097442627,0.914484977722168,1.1362890005111694,0.4498202204704284,0.0,0.0,0.6212143301963806,123.00689697265624,135.0,17.034074783325195,-19146.154296875,919.1553955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99578857421875,309.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25447.3984375,25560.0,0.0,0.0,0.4178813695907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042025566101074,0.8042123317718506,-9.76079718384426e-06,0.0,0.0004240964772179,0.0,0.0,90.04696655273438,0.0,0.0,0.0,0.518429160118103,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098117917776107,-4141.2548828125,304.1636962890625,0.7684862017631531,0.2876427173614502,0.2626741230487823,293.2952575683594,297.1499938964844,293.1499938964844,0.171561986207962,-3715.098388671875,304.1658020019531,0.7300541400909424,0.2439805120229721,0.2356054335832595,293.24200439453125,297.1499938964844,293.1499938964844,0.3450082540512085,-4772.87353515625,304.1605529785156,0.8745837211608887,0.4296170771121979,0.3028097450733185,293.2854309082031,297.1499938964844,293.1499938964844,0.5023072361946106,-8694.048828125,304.12628173828125,0.9737325310707092,0.5810406804084778,0.5530256628990173,293.2027282714844,297.1499938964844,293.1499938964844,0.0313667729496955,-5428.291015625,304.1549377441406,0.4756017625331878,0.0721564516425132,0.3445411324501037,291.1213684082031,291.1499938964844,267.7003479003906,265.5145263671875,281.87921142578125,293.2779541015625,291.1221008300781,1.0,0.4343065321445465,0.8608282804489136,0.8608282804489136,1.0,1.0,-2.038952350616455,0.9086677432060242,1.130284547805786,0.4468520581722259,0.0,0.0,0.622116208076477,126.5539779663086,135.0,19.778305053710938,-19005.3671875,920.5714721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82568359375,309.19366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,25491.724609375,24480.0,0.0,0.0,0.416063517332077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068615794181824,0.8068713545799255,-9.797355232876724e-06,0.0,0.0004222515854053,0.0,0.0,90.73764038085938,0.0,0.0,0.0,0.5046179890632629,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2087985575199127,-4125.869140625,304.1630249023437,0.7629995942115784,0.2859856486320495,0.2613082826137543,293.2959899902344,297.1499938964844,293.1499938964844,0.1702665090560913,-3693.185546875,304.165283203125,0.724730372428894,0.2419974356889724,0.2338644117116928,293.242431640625,297.1499938964844,293.1499938964844,0.3444759547710418,-4767.599609375,304.1595764160156,0.8690484762191772,0.4283623993396759,0.302031546831131,293.2906494140625,297.1499938964844,293.1499938964844,0.500738799571991,-8668.69921875,304.1333923339844,0.9670370221138,0.5782964825630188,0.5502650141716003,293.2026672363281,297.1499938964844,293.1499938964844,0.0310046561062335,-5398.95068359375,304.1546936035156,0.4706555902957916,0.0715005844831466,0.3421567678451538,291.1022644042969,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802734375,291.1009216308594,1.0,0.435438722372055,0.860124945640564,0.860124945640564,1.0,1.0,-2.028106689453125,0.903344452381134,1.1247621774673462,0.4440974295139313,0.0,0.0,0.627011775970459,129.56500244140625,138.0,-14.416854858398438,-18785.576171875,920.9851684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6863708496094,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,24542.609375,24480.0,0.0,0.0,0.4142491817474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979007363319397,0.797910213470459,-9.493644938629586e-06,0.0,0.0004204102733638,0.0,0.0,87.11650085449219,0.0,0.0,0.0,0.5124915242195129,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056221514940261,-4075.26806640625,304.1640014648437,0.7539222836494446,0.2827158868312835,0.2585770785808563,293.2972412109375,297.1499938964844,293.1499938964844,0.1667150110006332,-3630.992431640625,304.1661071777344,0.7153562307357788,0.2380451261997223,0.2303501367568969,293.2431640625,297.1499938964844,293.1499938964844,0.3415091931819916,-4734.44677734375,304.1613464355469,0.8600729703903198,0.4258739948272705,0.3004631102085113,293.2953796386719,297.1499938964844,293.1499938964844,0.4958141148090362,-8593.7421875,304.14697265625,0.95579332113266,0.5737676620483398,0.5459825992584229,293.2021484375,297.1499938964844,293.1499938964844,0.0300564188510179,-5316.06591796875,304.1546936035156,0.4607471525669098,0.0702727809548378,0.3375469744205475,291.1260070800781,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1269836425781,1.0,0.4370823800563812,0.8587183356285095,0.8587183356285095,1.0,1.0,-2.008042573928833,0.8935054540634155,1.114537239074707,0.4389453530311584,0.0,0.0,0.6289084553718567,134.53639221191406,141.0,20.7895450592041,-18607.58203125,919.6231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4248962402344,308.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.021484375,24480.0,0.0,0.0,0.4112488627433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076530694961548,0.8076626658439636,-9.567203051119575e-06,0.0,0.0004173653142061,0.0,0.0,89.17919921875,0.0,0.0,0.0,0.5157580971717834,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056221514940261,-4075.26806640625,304.1640014648437,0.7539222836494446,0.2827158868312835,0.2585770785808563,293.2972412109375,297.1499938964844,293.1499938964844,0.1667150110006332,-3630.992431640625,304.1661071777344,0.7153562307357788,0.2380451261997223,0.2303501367568969,293.2431640625,297.1499938964844,293.1499938964844,0.3415091931819916,-4734.44677734375,304.1613464355469,0.8600729703903198,0.4258739948272705,0.3004631102085113,293.2953796386719,297.1499938964844,293.1499938964844,0.4958141148090362,-8593.7421875,304.14697265625,0.95579332113266,0.5737676620483398,0.5459825992584229,293.2021484375,297.1499938964844,293.1499938964844,0.0300564188510179,-5316.06591796875,304.1546936035156,0.4607471525669098,0.0702727809548378,0.3375469744205475,291.1260070800781,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.28253173828125,291.1269836425781,1.0,0.4370823800563812,0.8587183356285095,0.8587183356285095,1.0,1.0,-2.008042573928833,0.8935054540634155,1.114537239074707,0.4389453530311584,0.0,0.0,0.6289084553718567,134.53639221191406,141.0,20.7895450592041,-18607.58203125,919.6231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4248962402344,308.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,24439.021484375,24480.0,0.0,0.0,0.4112488627433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076530694961548,0.8076626658439636,-9.567203051119575e-06,0.0,0.0004173653142061,0.0,0.0,89.17919921875,0.0,0.0,0.0,0.5157580971717834,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026381343603134,-4027.87158203125,304.164306640625,0.746376633644104,0.2795014679431915,0.2558612525463104,293.2982482910156,297.1499938964844,293.1499938964844,0.1633035987615585,-3571.251220703125,304.1664123535156,0.706596314907074,0.2341124862432479,0.2268183976411819,293.2436828613281,297.1499938964844,293.1499938964844,0.3387868106365204,-4704.33251953125,304.1620788574219,0.8527637720108032,0.4234086871147156,0.2988823354244232,293.29705810546875,297.1499938964844,293.1499938964844,0.4915549159049988,-8531.1708984375,304.1549987792969,0.9461734294891356,0.569739818572998,0.5423069596290588,293.2012023925781,297.1499938964844,293.1499938964844,0.0291986055672168,-5242.08447265625,304.1545715332031,0.451922208070755,0.0691406279802322,0.3332273066043854,291.1412048339844,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1421203613281,1.0,0.4381994903087616,0.8573117256164551,0.8573117256164551,1.0,1.0,-1.9890393018722528,0.8842051029205322,1.1048341989517212,0.4339860379695892,0.0,0.0,0.6290653944015503,138.6547393798828,144.0,21.39946174621582,-18387.228515625,916.2744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20513916015625,308.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24468.658203125,23400.0,0.0,0.0,0.4088050127029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091777563095093,0.8091873526573181,-9.589173714630306e-06,0.0,0.0004148851439822,0.0,0.0,89.58116912841797,0.0,0.0,0.0,0.5014246702194214,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026381343603134,-4027.87158203125,304.164306640625,0.746376633644104,0.2795014679431915,0.2558612525463104,293.2982482910156,297.1499938964844,293.1499938964844,0.1633035987615585,-3571.251220703125,304.1664123535156,0.706596314907074,0.2341124862432479,0.2268183976411819,293.2436828613281,297.1499938964844,293.1499938964844,0.3387868106365204,-4704.33251953125,304.1620788574219,0.8527637720108032,0.4234086871147156,0.2988823354244232,293.29705810546875,297.1499938964844,293.1499938964844,0.4915549159049988,-8531.1708984375,304.1549987792969,0.9461734294891356,0.569739818572998,0.5423069596290588,293.2012023925781,297.1499938964844,293.1499938964844,0.0291986055672168,-5242.08447265625,304.1545715332031,0.451922208070755,0.0691406279802322,0.3332273066043854,291.1412048339844,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834167480469,291.1421203613281,1.0,0.4381994903087616,0.8573117256164551,0.8573117256164551,1.0,1.0,-1.9890393018722528,0.8842051029205322,1.1048341989517212,0.4339860379695892,0.0,0.0,0.6290653944015503,138.6547393798828,144.0,21.39946174621582,-18387.228515625,916.2744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20513916015625,308.7728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24468.658203125,23400.0,0.0,0.0,0.4088050127029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091777563095093,0.8091873526573181,-9.589173714630306e-06,0.0,0.0004148851439822,0.0,0.0,89.58116912841797,0.0,0.0,0.0,0.5014246702194214,4.0,0.0,1.0
