time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001348733901977,-3988.5498046875,304.1637878417969,0.7397481203079224,0.2763430476188659,0.2531774044036865,293.29901123046875,297.1499938964844,293.1499938964844,0.1602591276168823,-3518.23779296875,304.1661071777344,0.6982719302177429,0.2301977723836898,0.2232843488454818,293.2439270019531,297.1499938964844,293.1499938964844,0.3368145525455475,-4683.0439453125,304.1614990234375,0.8464486598968506,0.4209836721420288,0.2973133623600006,293.2974548339844,297.1499938964844,293.1499938964844,0.4883838593959808,-8485.9541015625,304.15875244140625,0.9375031590461732,0.5659297108650208,0.5388599634170532,293.2000427246094,297.1499938964844,293.1499938964844,0.0284004043787717,-5195.86083984375,304.1543884277344,0.4443840086460113,0.0680787935853004,0.3291548788547516,291.1305847167969,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1328430175781,1.0,0.4390216767787933,0.8561119437217712,0.8561119437217712,1.0,1.0,-1.970657587051392,0.8752495646476746,1.0954079627990725,0.429128885269165,0.0,0.0,0.6332011222839355,142.2834930419922,132.0,11.396110534667969,-18132.71875,911.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,308.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23392.03125,23400.0,0.0,0.0,0.4062835276126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007376790046692,0.8007469773292542,-9.26153370528482e-06,0.0,0.0004123261314816,0.0,0.0,85.8734359741211,0.0,0.0,0.0,0.5088602900505066,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001348733901977,-3988.5498046875,304.1637878417969,0.7397481203079224,0.2763430476188659,0.2531774044036865,293.29901123046875,297.1499938964844,293.1499938964844,0.1602591276168823,-3518.23779296875,304.1661071777344,0.6982719302177429,0.2301977723836898,0.2232843488454818,293.2439270019531,297.1499938964844,293.1499938964844,0.3368145525455475,-4683.0439453125,304.1614990234375,0.8464486598968506,0.4209836721420288,0.2973133623600006,293.2974548339844,297.1499938964844,293.1499938964844,0.4883838593959808,-8485.9541015625,304.15875244140625,0.9375031590461732,0.5659297108650208,0.5388599634170532,293.2000427246094,297.1499938964844,293.1499938964844,0.0284004043787717,-5195.86083984375,304.1543884277344,0.4443840086460113,0.0680787935853004,0.3291548788547516,291.1305847167969,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1328430175781,1.0,0.4390216767787933,0.8561119437217712,0.8561119437217712,1.0,1.0,-1.970657587051392,0.8752495646476746,1.0954079627990725,0.429128885269165,0.0,0.0,0.6332011222839355,142.2834930419922,132.0,11.396110534667969,-18132.71875,911.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,308.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23392.03125,23400.0,0.0,0.0,0.4062835276126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007376790046692,0.8007469773292542,-9.26153370528482e-06,0.0,0.0004123261314816,0.0,0.0,85.8734359741211,0.0,0.0,0.0,0.5088602900505066,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968870759010315,-3936.383544921875,304.1645812988281,0.7387194633483887,0.2732652127742767,0.2503397762775421,293.29949951171875,297.1499938964844,293.1499938964844,0.1565745770931244,-3452.89208984375,304.1668395996094,0.6957837343215942,0.2263235002756118,0.21955306828022,293.24395751953125,297.1499938964844,293.1499938964844,0.3336363434791565,-4647.52392578125,304.1629333496094,0.8467288613319397,0.4186000823974609,0.2956034243106842,293.2973022460937,297.1499938964844,293.1499938964844,0.4835230410099029,-8416.7529296875,304.1638488769531,0.9375686645507812,0.562224805355072,0.5353032350540161,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769514799118,-5096.501953125,304.1543884277344,0.4424854516983032,0.0671082958579063,0.3243746161460876,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576538085937,1.0,0.4347925186157226,0.8549121022224426,0.8549121022224426,1.0,1.0,-1.950705409049988,0.8655527830123901,1.0851526260375977,0.4238454401493072,0.0,0.0,0.630366325378418,140.2105255126953,120.0,25.02640151977539,-17925.8984375,887.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9520568847656,308.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23447.18359375,23400.0,0.0,0.0,0.4039902091026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968512177467346,0.7968604564666748,-9.235548532160465e-06,0.0,0.00040999869816,0.0,0.0,85.0892105102539,0.0,0.0,0.0,0.5072848796844482,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968870759010315,-3936.383544921875,304.1645812988281,0.7387194633483887,0.2732652127742767,0.2503397762775421,293.29949951171875,297.1499938964844,293.1499938964844,0.1565745770931244,-3452.89208984375,304.1668395996094,0.6957837343215942,0.2263235002756118,0.21955306828022,293.24395751953125,297.1499938964844,293.1499938964844,0.3336363434791565,-4647.52392578125,304.1629333496094,0.8467288613319397,0.4186000823974609,0.2956034243106842,293.2973022460937,297.1499938964844,293.1499938964844,0.4835230410099029,-8416.7529296875,304.1638488769531,0.9375686645507812,0.562224805355072,0.5353032350540161,293.1985778808594,297.1499938964844,293.1499938964844,0.0274769514799118,-5096.501953125,304.1543884277344,0.4424854516983032,0.0671082958579063,0.3243746161460876,291.1565246582031,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1576538085937,1.0,0.4347925186157226,0.8549121022224426,0.8549121022224426,1.0,1.0,-1.950705409049988,0.8655527830123901,1.0851526260375977,0.4238454401493072,0.0,0.0,0.630366325378418,140.2105255126953,120.0,25.02640151977539,-17925.8984375,887.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9520568847656,308.5749816894531,278.1499938964844,0.0,18000.0,313.1499938964844,23447.18359375,23400.0,0.0,0.0,0.4039902091026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968512177467346,0.7968604564666748,-9.235548532160465e-06,0.0,0.00040999869816,0.0,0.0,85.0892105102539,0.0,0.0,0.0,0.5072848796844482,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953003704547882,-3910.909423828125,304.1648254394531,0.7397730946540833,0.2717761397361755,0.248904600739479,293.2995910644531,297.1499938964844,293.1499938964844,0.1547481715679168,-3420.451416015625,304.1671142578125,0.6961862444877625,0.2244162112474441,0.2176515758037567,293.2437744140625,297.1499938964844,293.1499938964844,0.3320918381214142,-4630.33203125,304.16339111328125,0.8487239480018616,0.4174422025680542,0.2947238087654114,293.2969970703125,297.1499938964844,293.1499938964844,0.4811447560787201,-8383.26953125,304.1656494140625,0.9400769472122192,0.5604209899902344,0.5335060954093933,293.1976623535156,297.1499938964844,293.1499938964844,0.0271103605628013,-5053.732421875,304.1542663574219,0.4431294500827789,0.0666712000966072,0.3218997716903686,291.1664123535156,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.1675720214844,1.0,0.4315240383148193,0.8543121814727783,0.8543121814727783,1.0,1.0,-1.9405121803283687,0.8606099486351013,1.0799022912979126,0.421123057603836,0.0,0.0,0.6282762289047241,137.60546875,120.0,26.221508026123047,-17815.943359375,869.4019165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91412353515625,308.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23470.521484375,22320.0,0.0,0.0,0.4028061628341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929538488388062,0.7929630875587463,-9.20244747248944e-06,0.0,0.0004087970592081,0.0,0.0,84.25664520263672,0.0,0.0,0.0,0.4907367825508117,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941817849874496,-3893.546875,304.1641540527344,0.7416101098060608,0.2703194618225097,0.2474716305732727,293.2995300292969,297.1499938964844,293.1499938964844,0.1532839983701706,-3394.9736328125,304.1666564941406,0.697397768497467,0.2225289046764373,0.2157409340143203,293.2434997558594,297.1499938964844,293.1499938964844,0.3313242793083191,-4622.4287109375,304.1623229980469,0.8516576290130615,0.4163110256195068,0.2938401401042938,293.2965087890625,297.1499938964844,293.1499938964844,0.4798600077629089,-8366.232421875,304.16510009765625,0.9437821507453918,0.5586555600166321,0.5317125916481018,293.1966552734375,297.1499938964844,293.1499938964844,0.0267530418932437,-5021.8671875,304.1541442871094,0.4445931315422058,0.0662640035152435,0.3194320201873779,291.1498413085937,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.1482238769531,1.0,0.4276935458183288,0.853740394115448,0.853740394115448,1.0,1.0,-1.9303184747695925,0.855675458908081,1.0746430158615112,0.4183886349201202,0.0,0.0,0.629716157913208,134.303955078125,108.0,-10.214739799499512,-17607.451171875,849.6506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9057006835937,308.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,22546.060546875,22320.0,0.0,0.0,0.4013749361038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752358317375183,0.7752446532249451,-8.821281880955212e-06,0.0,0.0004073445452377,0.0,0.0,78.91297912597656,0.0,0.0,0.0,0.4949696660041809,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524500370025,-3841.335693359375,304.1648254394531,0.7473536729812622,0.2674823403358459,0.2446260154247284,293.2992248535156,297.1499938964844,293.1499938964844,0.1495576202869415,-3328.2509765625,304.1673278808594,0.7018880248069763,0.2188034504652023,0.2119107097387313,293.2427062988281,297.1499938964844,293.1499938964844,0.3280774652957916,-4586.02734375,304.1636657714844,0.8600385785102844,0.4141026735305786,0.2920761406421661,293.29522705078125,297.1499938964844,293.1499938964844,0.4748629331588745,-8295.93359375,304.1684265136719,0.9540759921073914,0.5552021861076355,0.5281586647033691,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954280823469,-4934.4189453125,304.15435791015625,0.4497559070587158,0.065531313419342,0.3145939707756042,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187546670436859,0.8525967597961426,0.8525967597961426,1.0,1.0,-1.91010582447052,0.8459086418151855,1.0641971826553345,0.4129257500171661,0.0,0.0,0.6252933740615845,126.18260192871094,96.0,25.0395622253418,-17447.490234375,805.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90533447265625,308.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,22429.3125,22320.0,0.0,0.0,0.3983602225780487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693969011306763,0.7694056630134583,-8.739015356695745e-06,0.0,0.0004042849759571,0.0,0.0,77.4927978515625,0.0,0.0,0.0,0.4919503331184387,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909524500370025,-3841.335693359375,304.1648254394531,0.7473536729812622,0.2674823403358459,0.2446260154247284,293.2992248535156,297.1499938964844,293.1499938964844,0.1495576202869415,-3328.2509765625,304.1673278808594,0.7018880248069763,0.2188034504652023,0.2119107097387313,293.2427062988281,297.1499938964844,293.1499938964844,0.3280774652957916,-4586.02734375,304.1636657714844,0.8600385785102844,0.4141026735305786,0.2920761406421661,293.29522705078125,297.1499938964844,293.1499938964844,0.4748629331588745,-8295.93359375,304.1684265136719,0.9540759921073914,0.5552021861076355,0.5281586647033691,293.1944274902344,297.1499938964844,293.1499938964844,0.0257954280823469,-4934.4189453125,304.15435791015625,0.4497559070587158,0.065531313419342,0.3145939707756042,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1756591796875,1.0,0.4187546670436859,0.8525967597961426,0.8525967597961426,1.0,1.0,-1.91010582447052,0.8459086418151855,1.0641971826553345,0.4129257500171661,0.0,0.0,0.6252933740615845,126.18260192871094,96.0,25.0395622253418,-17447.490234375,805.9068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90533447265625,308.4860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,22429.3125,22320.0,0.0,0.0,0.3983602225780487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693969011306763,0.7694056630134583,-8.739015356695745e-06,0.0,0.0004042849759571,0.0,0.0,77.4927978515625,0.0,0.0,0.0,0.4919503331184387,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878948956727981,-3791.970703125,304.1649780273437,0.7556450963020325,0.2647282183170318,0.2418070435523986,293.2987060546875,297.1499938964844,293.1499938964844,0.1459588408470153,-3263.69873046875,304.16754150390625,0.708753228187561,0.2151291072368621,0.2080788761377334,293.24176025390625,297.1499938964844,293.1499938964844,0.3250446319580078,-4552.2685546875,304.1641540527344,0.8715255260467529,0.4119443297386169,0.2903082966804504,293.29376220703125,297.1499938964844,293.1499938964844,0.4701396822929382,-8230.255859375,304.1701354980469,0.9671448469161988,0.5518209934234619,0.5246191024780273,293.1920471191406,297.1499938964844,293.1499938964844,0.0249834097921848,-4856.4443359375,304.1542663574219,0.4577654898166656,0.0648905634880065,0.3099425435066223,291.1920471191406,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1930236816406,1.0,0.408594012260437,0.8514531254768372,0.8514531254768372,1.0,1.0,-1.8901602029800413,0.8362922072410583,1.053868055343628,0.4074859917163849,0.0,0.0,0.6184347867965698,116.7436065673828,84.0,23.97094345092773,-17226.4609375,758.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,308.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22465.662109375,21240.0,0.0,0.0,0.3950228989124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543769478797913,0.7543855309486389,-8.605475159129128e-06,0.0,0.0004008980176877,0.0,0.0,74.43963623046875,0.0,0.0,0.0,0.4710315763950348,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878948956727981,-3791.970703125,304.1649780273437,0.7556450963020325,0.2647282183170318,0.2418070435523986,293.2987060546875,297.1499938964844,293.1499938964844,0.1459588408470153,-3263.69873046875,304.16754150390625,0.708753228187561,0.2151291072368621,0.2080788761377334,293.24176025390625,297.1499938964844,293.1499938964844,0.3250446319580078,-4552.2685546875,304.1641540527344,0.8715255260467529,0.4119443297386169,0.2903082966804504,293.29376220703125,297.1499938964844,293.1499938964844,0.4701396822929382,-8230.255859375,304.1701354980469,0.9671448469161988,0.5518209934234619,0.5246191024780273,293.1920471191406,297.1499938964844,293.1499938964844,0.0249834097921848,-4856.4443359375,304.1542663574219,0.4577654898166656,0.0648905634880065,0.3099425435066223,291.1920471191406,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.1930236816406,1.0,0.408594012260437,0.8514531254768372,0.8514531254768372,1.0,1.0,-1.8901602029800413,0.8362922072410583,1.053868055343628,0.4074859917163849,0.0,0.0,0.6184347867965698,116.7436065673828,84.0,23.97094345092773,-17226.4609375,758.9659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,308.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22465.662109375,21240.0,0.0,0.0,0.3950228989124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543769478797913,0.7543855309486389,-8.605475159129128e-06,0.0,0.0004008980176877,0.0,0.0,74.43963623046875,0.0,0.0,0.0,0.4710315763950348,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860397011041641,-3762.667724609375,304.1640625,0.764195442199707,0.262584388256073,0.2395828515291214,293.29815673828125,297.1499938964844,293.1499938964844,0.1435272097587585,-3220.579345703125,304.1669311523437,0.7156026363372803,0.212221622467041,0.2050211429595947,293.2408447265625,297.1499938964844,293.1499938964844,0.3235945403575897,-4536.8779296875,304.16278076171875,0.883014976978302,0.4102661311626434,0.288907915353775,293.2923278808594,297.1499938964844,293.1499938964844,0.4677428305149078,-8198.3359375,304.16876220703125,0.97889643907547,0.5491916537284851,0.5218285322189331,293.1900634765625,297.1499938964844,293.1499938964844,0.0244546812027692,-4807.81640625,304.15399169921875,0.4661729037761688,0.064432717859745,0.3063689470291137,291.1717529296875,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1731872558594,1.0,0.3998410999774933,0.8505963087081909,0.8505963087081909,1.0,1.0,-1.8744933605194087,0.8287580609321594,1.0457353591918943,0.4031860530376434,0.0,0.0,0.6178898811340332,108.61237335205078,84.0,-2.3104054927825928,-16985.349609375,720.4371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0024719238281,308.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21407.32421875,21240.0,0.0,0.0,0.3917124271392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318819761276245,0.7318901419639587,-8.159048775269184e-06,0.0,0.0003975383297074,0.0,0.0,68.36933135986328,0.0,0.0,0.0,0.4728423058986664,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853996813297271,-3752.2138671875,304.1642150878906,0.7666229009628296,0.2620548009872436,0.2390316426753997,293.29803466796875,297.1499938964844,293.1499938964844,0.1427820324897766,-3207.054931640625,304.16705322265625,0.7174743413925171,0.2114980667829513,0.2042582184076309,293.2406311035156,297.1499938964844,293.1499938964844,0.3229245245456695,-4529.31201171875,304.1630859375,0.8862264752388,0.4098505675792694,0.2885607779026031,293.2919616699219,297.1499938964844,293.1499938964844,0.4667109549045563,-8183.8271484375,304.1693115234375,0.9819472432136536,0.5485408902168274,0.521138608455658,293.1895751953125,297.1499938964844,293.1499938964844,0.0242917463183403,-4791.7744140625,304.1540222167969,0.4683538675308227,0.0643249377608299,0.3054965436458587,291.1777038574219,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.1799621582031,1.0,0.3975827395915985,0.8503821492195129,0.8503821492195129,1.0,1.0,-1.870622515678405,0.8268983364105225,1.0437241792678833,0.4021198153495788,0.0,0.0,0.6164421439170837,106.5237045288086,72.0,8.624520301818848,-16959.080078125,710.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0191650390625,308.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,21378.921875,21240.0,0.0,0.0,0.3908568918704986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302474975585938,0.730255663394928,-8.137822987919208e-06,0.0,0.0003966700460296,0.0,0.0,68.01275634765625,0.0,0.0,0.0,0.4719887673854828,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823927909135818,-3703.263427734375,304.1644592285156,0.7806802988052368,0.2594372928142547,0.2362943142652511,293.2973022460937,297.1499938964844,293.1499938964844,0.1392050832509994,-3142.17236328125,304.16729736328125,0.7279782295227051,0.2078945338726043,0.2004487663507461,293.239501953125,297.1499938964844,293.1499938964844,0.3198577165603637,-4494.9580078125,304.1637878417969,0.904460310935974,0.4077819585800171,0.2868246734142303,293.2901916503906,297.1499938964844,293.1499938964844,0.4619328677654266,-8117.3251953125,304.1707763671875,0.9974269270896912,0.545303225517273,0.5176948308944702,293.1871337890625,297.1499938964844,293.1499938964844,0.0235397946089506,-4717.515625,304.1539306640625,0.4791570901870727,0.0638208091259002,0.3012559711933136,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.20025634765625,1.0,0.3859317302703857,0.849311113357544,0.849311113357544,1.0,1.0,-1.8514384031295776,0.8176912665367126,1.0337470769882202,0.3968192636966705,0.0,0.0,0.6080438494682312,95.85697174072266,60.0,18.279401779174805,-16749.017578125,662.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020812988281,308.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21407.34375,21240.0,0.0,0.0,0.3863878548145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131593823432922,0.7131673693656921,-7.991476195456926e-06,0.0,0.000392134534195,0.0,0.0,64.83616638183594,0.0,0.0,0.0,0.4652220010757446,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823927909135818,-3703.263427734375,304.1644592285156,0.7806802988052368,0.2594372928142547,0.2362943142652511,293.2973022460937,297.1499938964844,293.1499938964844,0.1392050832509994,-3142.17236328125,304.16729736328125,0.7279782295227051,0.2078945338726043,0.2004487663507461,293.239501953125,297.1499938964844,293.1499938964844,0.3198577165603637,-4494.9580078125,304.1637878417969,0.904460310935974,0.4077819585800171,0.2868246734142303,293.2901916503906,297.1499938964844,293.1499938964844,0.4619328677654266,-8117.3251953125,304.1707763671875,0.9974269270896912,0.545303225517273,0.5176948308944702,293.1871337890625,297.1499938964844,293.1499938964844,0.0235397946089506,-4717.515625,304.1539306640625,0.4791570901870727,0.0638208091259002,0.3012559711933136,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.20025634765625,1.0,0.3859317302703857,0.849311113357544,0.849311113357544,1.0,1.0,-1.8514384031295776,0.8176912665367126,1.0337470769882202,0.3968192636966705,0.0,0.0,0.6080438494682312,95.85697174072266,60.0,18.279401779174805,-16749.017578125,662.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1020812988281,308.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,21407.34375,21240.0,0.0,0.0,0.3863878548145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131593823432922,0.7131673693656921,-7.991476195456926e-06,0.0,0.000392134534195,0.0,0.0,64.83616638183594,0.0,0.0,0.0,0.4652220010757446,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.180963933467865,-3679.968505859375,304.1644287109375,0.7870290279388428,0.2581720352172851,0.2349889725446701,293.2968139648437,297.1499938964844,293.1499938964844,0.13748100399971,-3110.796142578125,304.16729736328125,0.7324698567390442,0.2061259448528289,0.1985999047756195,293.23883056640625,297.1499938964844,293.1499938964844,0.3183981478214264,-4478.62548828125,304.1639404296875,0.9132088422775269,0.4067826569080353,0.2859987914562225,293.2864074707031,297.1499938964844,293.1499938964844,0.452062577009201,-7972.8291015625,304.18524169921875,0.9990000128746032,0.544261634349823,0.5082760453224182,293.1857604980469,297.1499938964844,293.1499938964844,0.0232223141938447,-4685.66259765625,304.1537780761719,0.4834648966789245,0.0636157244443893,0.2994557321071625,291.2088928222656,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2756652832031,291.21099853515625,1.0,0.3796049654483795,0.8487756252288818,0.8487756252288818,1.0,1.0,-1.8332051038742063,0.8088902831077576,1.0243147611618042,0.3922121822834015,0.0,0.0,0.6032344102859497,91.28759002685548,60.0,27.388221740722656,-16598.169921875,634.5380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1491394042969,308.5129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,21417.259765625,20160.0,0.0,0.0,0.3839639127254486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037354707717896,0.7037433981895447,-7.911013199191075e-06,0.0,0.0003896745620295,0.0,0.0,63.1247673034668,0.0,0.0,0.0,0.4465301036834717,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798196882009506,-3661.648193359375,304.16387939453125,0.7932316660881042,0.2569134533405304,0.2337198108434677,293.2963256835937,297.1499938964844,293.1499938964844,0.1359791159629821,-3083.72900390625,304.1668701171875,0.7368116974830627,0.2043620645999908,0.1967862248420715,293.2381591796875,297.1499938964844,293.1499938964844,0.3174062073230743,-4467.923828125,304.1631774902344,0.9221860766410828,0.4057881832122803,0.2851987183094024,293.2740173339844,297.1499938964844,293.1499938964844,0.4378508031368255,-7765.58984375,304.2046203613281,0.9990000128746032,0.5449596643447876,0.4940938949584961,293.1843566894531,297.1499938964844,293.1499938964844,0.0229915287345647,-4663.3466796875,304.15350341796875,0.4875767529010772,0.0634396374225616,0.2978960573673248,291.2039794921875,291.1499938964844,268.321533203125,266.0111999511719,282.2743835449219,293.2709045410156,291.2035827636719,1.0,0.3728233277797699,0.8482908010482788,0.8482908010482788,1.0,1.0,-1.8096519708633425,0.7975871562957764,1.012064814567566,0.3861597180366516,0.0,0.0,0.5999056696891785,86.95646667480469,48.0,5.019316673278809,-16298.2041015625,604.2120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2270812988281,308.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20527.44140625,20160.0,0.0,0.0,0.3811140358448028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788662075996399,0.6788737177848816,-7.496806574636139e-06,0.0,0.0003867823106702,0.0,0.0,57.4971809387207,0.0,0.0,0.0,0.4478087723255157,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766246259212494,-3608.75244140625,304.1645812988281,0.8080715537071228,0.2543942034244537,0.2311665713787078,293.2955322265625,297.1499938964844,293.1499938964844,0.1322896480560302,-3015.60107421875,304.1674194335937,0.7476231455802917,0.2008136659860611,0.1931288391351699,293.237060546875,297.1499938964844,293.1499938964844,0.3138154447078705,-4427.02978515625,304.164794921875,0.9436407089233398,0.4037770926952362,0.2835782766342163,293.2278747558594,297.1499938964844,293.1499938964844,0.4039320945739746,-7270.62744140625,304.2427978515625,0.9990000128746032,0.5511176586151123,0.4629122316837311,293.1813659667969,297.1499938964844,293.1499938964844,0.0224161930382251,-4602.3779296875,304.1532897949219,0.4973414242267608,0.0631737038493156,0.2950742244720459,291.24920654296875,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.2520446777344,1.0,0.3582301139831543,0.8473212122917175,0.8473212122917175,1.0,1.0,-1.7594220638275146,0.773527979850769,0.9858941435813904,0.3733064234256744,0.0,0.0,0.5841154456138611,77.87529754638672,51.0,50.19222259521485,-15900.4462890625,542.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42144775390625,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,20465.234375,20160.0,0.0,0.0,0.3744868040084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514279246330261,0.651435136795044,-7.256654043885646e-06,0.0,0.0003800564736593,0.0,0.0,52.89141082763672,0.0,0.0,0.0,0.4367253184318542,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766246259212494,-3608.75244140625,304.1645812988281,0.8080715537071228,0.2543942034244537,0.2311665713787078,293.2955322265625,297.1499938964844,293.1499938964844,0.1322896480560302,-3015.60107421875,304.1674194335937,0.7476231455802917,0.2008136659860611,0.1931288391351699,293.237060546875,297.1499938964844,293.1499938964844,0.3138154447078705,-4427.02978515625,304.164794921875,0.9436407089233398,0.4037770926952362,0.2835782766342163,293.2278747558594,297.1499938964844,293.1499938964844,0.4039320945739746,-7270.62744140625,304.2427978515625,0.9990000128746032,0.5511176586151123,0.4629122316837311,293.1813659667969,297.1499938964844,293.1499938964844,0.0224161930382251,-4602.3779296875,304.1532897949219,0.4973414242267608,0.0631737038493156,0.2950742244720459,291.24920654296875,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.2520446777344,1.0,0.3582301139831543,0.8473212122917175,0.8473212122917175,1.0,1.0,-1.7594220638275146,0.773527979850769,0.9858941435813904,0.3733064234256744,0.0,0.0,0.5841154456138611,77.87529754638672,51.0,50.19222259521485,-15900.4462890625,542.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42144775390625,308.5914611816406,278.1499938964844,0.0,18000.0,313.1499938964844,20465.234375,20160.0,0.0,0.0,0.3744868040084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514279246330261,0.651435136795044,-7.256654043885646e-06,0.0,0.0003800564736593,0.0,0.0,52.89141082763672,0.0,0.0,0.0,0.4367253184318542,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739445775747299,-3564.80029296875,304.1641540527344,0.8179203867912292,0.2518507242202759,0.2287016957998275,293.2951354980469,297.1499938964844,293.1499938964844,0.1289953291416168,-2954.969970703125,304.1670837402344,0.7547181844711304,0.1972069889307022,0.1895348876714706,293.2363586425781,297.1499938964844,293.1499938964844,0.311015635728836,-4395.74658203125,304.1644897460937,0.9584802985191344,0.4017153084278106,0.2820045351982116,293.16754150390625,297.1499938964844,293.1499938964844,0.3797264099121094,-6922.59814453125,304.2514343261719,0.9990000128746032,0.5613728761672974,0.4411377310752868,293.1786499023437,297.1499938964844,293.1499938964844,0.022047147154808,-4563.595703125,304.1528015136719,0.5047969818115234,0.0629324689507484,0.2930385172367096,291.2697448730469,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2699584960937,1.0,0.3482188284397125,0.8463516235351562,0.8463516235351562,1.0,1.0,-1.721656322479248,0.755544126033783,0.9661121964454652,0.3633506894111633,0.0,0.0,0.5662924647331238,71.7967529296875,69.0,26.80957221984864,-15470.93359375,500.0007934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,308.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20487.072265625,19080.0,0.0,0.0,0.3664678335189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136050224304199,0.6136119961738586,-6.965229204070056e-06,0.0,0.0003719182568602,0.0,0.0,47.132999420166016,0.0,0.0,0.0,0.4077255129814148,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739445775747299,-3564.80029296875,304.1641540527344,0.8179203867912292,0.2518507242202759,0.2287016957998275,293.2951354980469,297.1499938964844,293.1499938964844,0.1289953291416168,-2954.969970703125,304.1670837402344,0.7547181844711304,0.1972069889307022,0.1895348876714706,293.2363586425781,297.1499938964844,293.1499938964844,0.311015635728836,-4395.74658203125,304.1644897460937,0.9584802985191344,0.4017153084278106,0.2820045351982116,293.16754150390625,297.1499938964844,293.1499938964844,0.3797264099121094,-6922.59814453125,304.2514343261719,0.9990000128746032,0.5613728761672974,0.4411377310752868,293.1786499023437,297.1499938964844,293.1499938964844,0.022047147154808,-4563.595703125,304.1528015136719,0.5047969818115234,0.0629324689507484,0.2930385172367096,291.2697448730469,291.1499938964844,268.43682861328125,266.1048889160156,282.3608703613281,293.2501220703125,291.2699584960937,1.0,0.3482188284397125,0.8463516235351562,0.8463516235351562,1.0,1.0,-1.721656322479248,0.755544126033783,0.9661121964454652,0.3633506894111633,0.0,0.0,0.5662924647331238,71.7967529296875,69.0,26.80957221984864,-15470.93359375,500.0007934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,308.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,20487.072265625,19080.0,0.0,0.0,0.3664678335189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136050224304199,0.6136119961738586,-6.965229204070056e-06,0.0,0.0003719182568602,0.0,0.0,47.132999420166016,0.0,0.0,0.0,0.4077255129814148,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724351346492767,-3541.372802734375,304.1620178222656,0.8155486583709717,0.2492459416389465,0.2263831943273544,293.2952880859375,297.1499938964844,293.1499938964844,0.1265676915645599,-2911.35400390625,304.1654663085937,0.7504742741584778,0.193501129746437,0.1860593408346176,293.2359924316406,297.1499938964844,293.1499938964844,0.3102132380008697,-4388.3193359375,304.1610717773437,0.9570693969726562,0.3995996117591858,0.2805445492267608,293.1223449707031,297.1499938964844,293.1499938964844,0.378646045923233,-6923.5517578125,304.2186889648437,0.9990000128746032,0.570159912109375,0.4406846761703491,293.17657470703125,297.1499938964844,293.1499938964844,0.0219748187810182,-4559.94287109375,304.1520080566406,0.5041558742523193,0.0626258179545402,0.2917219996452331,291.2216491699219,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210693359375,1.0,0.3472557663917541,0.8457861542701721,0.8457861542701721,1.0,1.0,-1.7108019590377808,0.7505213618278503,0.9602805972099304,0.359885573387146,0.0,0.0,0.5601762533187866,71.4383773803711,87.0,-30.039941787719727,-15176.087890625,492.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.942626953125,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19301.865234375,19080.0,0.0,0.0,0.3570717573165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783449411392212,0.5783513784408569,-6.436875537474407e-06,0.0,0.0003623824450187,0.0,0.0,40.7717170715332,0.0,0.0,0.0,0.4044207334518432,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724351346492767,-3541.372802734375,304.1620178222656,0.8155486583709717,0.2492459416389465,0.2263831943273544,293.2952880859375,297.1499938964844,293.1499938964844,0.1265676915645599,-2911.35400390625,304.1654663085937,0.7504742741584778,0.193501129746437,0.1860593408346176,293.2359924316406,297.1499938964844,293.1499938964844,0.3102132380008697,-4388.3193359375,304.1610717773437,0.9570693969726562,0.3995996117591858,0.2805445492267608,293.1223449707031,297.1499938964844,293.1499938964844,0.378646045923233,-6923.5517578125,304.2186889648437,0.9990000128746032,0.570159912109375,0.4406846761703491,293.17657470703125,297.1499938964844,293.1499938964844,0.0219748187810182,-4559.94287109375,304.1520080566406,0.5041558742523193,0.0626258179545402,0.2917219996452331,291.2216491699219,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.2542419433594,291.2210693359375,1.0,0.3472557663917541,0.8457861542701721,0.8457861542701721,1.0,1.0,-1.7108019590377808,0.7505213618278503,0.9602805972099304,0.359885573387146,0.0,0.0,0.5601762533187866,71.4383773803711,87.0,-30.039941787719727,-15176.087890625,492.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.942626953125,308.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,19301.865234375,19080.0,0.0,0.0,0.3570717573165893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783449411392212,0.5783513784408569,-6.436875537474407e-06,0.0,0.0003623824450187,0.0,0.0,40.7717170715332,0.0,0.0,0.0,0.4044207334518432,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707376688718795,-3514.29296875,304.1607971191406,0.8030068278312683,0.2465780824422836,0.2241565138101577,293.2958679199219,297.1499938964844,293.1499938964844,0.1239964067935943,-2864.443115234375,304.1645812988281,0.7374880909919739,0.189706489443779,0.1826531887054443,293.2360534667969,297.1499938964844,293.1499938964844,0.3090355098247528,-4376.0283203125,304.1593017578125,0.942416787147522,0.3974116742610931,0.2791542112827301,293.11676025390625,297.1499938964844,293.1499938964844,0.3943748772144317,-7172.91552734375,304.1692199707031,0.9990000128746032,0.5720794796943665,0.4572535753250122,293.1753234863281,297.1499938964844,293.1499938964844,0.0219079032540321,-4555.39599609375,304.1514587402344,0.4969187974929809,0.0622083395719528,0.2907726764678955,291.1932067871094,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.1897888183594,1.0,0.3529804646968841,0.845220685005188,0.845220685005188,1.0,1.0,-1.7211123704910278,0.7555779814720154,0.9655344486236572,0.3617064952850342,0.0,0.0,0.5557569265365601,75.60460662841797,105.0,-47.44898223876953,-15137.91015625,510.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0972595214844,308.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,19182.73046875,19080.0,0.0,0.0,0.3479989171028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653374195098877,0.5653437376022339,-6.31780176263419e-06,0.0,0.0003531746624503,0.0,0.0,38.93900680541992,0.0,0.0,0.0,0.3993521630764007,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707376688718795,-3514.29296875,304.1607971191406,0.8030068278312683,0.2465780824422836,0.2241565138101577,293.2958679199219,297.1499938964844,293.1499938964844,0.1239964067935943,-2864.443115234375,304.1645812988281,0.7374880909919739,0.189706489443779,0.1826531887054443,293.2360534667969,297.1499938964844,293.1499938964844,0.3090355098247528,-4376.0283203125,304.1593017578125,0.942416787147522,0.3974116742610931,0.2791542112827301,293.11676025390625,297.1499938964844,293.1499938964844,0.3943748772144317,-7172.91552734375,304.1692199707031,0.9990000128746032,0.5720794796943665,0.4572535753250122,293.1753234863281,297.1499938964844,293.1499938964844,0.0219079032540321,-4555.39599609375,304.1514587402344,0.4969187974929809,0.0622083395719528,0.2907726764678955,291.1932067871094,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.1897888183594,1.0,0.3529804646968841,0.845220685005188,0.845220685005188,1.0,1.0,-1.7211123704910278,0.7555779814720154,0.9655344486236572,0.3617064952850342,0.0,0.0,0.5557569265365601,75.60460662841797,105.0,-47.44898223876953,-15137.91015625,510.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0972595214844,308.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,19182.73046875,19080.0,0.0,0.0,0.3479989171028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653374195098877,0.5653437376022339,-6.31780176263419e-06,0.0,0.0003531746624503,0.0,0.0,38.93900680541992,0.0,0.0,0.0,0.3993521630764007,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700529009103775,-3503.594482421875,304.1600952148437,0.7939324378967285,0.2452230006456375,0.2230710983276367,293.2962646484375,297.1499938964844,293.1499938964844,0.1228269264101982,-2843.223388671875,304.1640625,0.7289899587631226,0.1877783238887787,0.1809705346822738,293.2362060546875,297.1499938964844,293.1499938964844,0.3087271451950073,-4373.1728515625,304.1581726074219,0.9313358664512634,0.396292895078659,0.2784776091575622,293.1299743652344,297.1499938964844,293.1499938964844,0.407704621553421,-7376.64404296875,304.1415100097656,0.9990000128746032,0.5699166655540466,0.4703704416751861,293.1752319335937,297.1499938964844,293.1499938964844,0.021883986890316,-4554.765625,304.1512145996094,0.4916074275970459,0.0619103237986564,0.2901962995529175,291.1690673828125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503662109375,291.1658020019531,1.0,0.3578022420406341,0.8449379801750183,0.8449379801750183,1.0,1.0,-1.7320293188095093,0.7608432173728943,0.971186101436615,0.3640857934951782,0.0,0.0,0.5569069385528564,79.0740966796875,105.0,-56.13106536865234,-15179.8046875,528.0070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1163330078125,308.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,19112.310546875,18000.0,0.0,0.0,0.3438880145549774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646889805793762,0.5646952986717224,-6.297339950833703e-06,0.0,0.0003490026283543,0.0,0.0,38.77457809448242,0.0,0.0,0.0,0.3839396834373474,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698531508445739,-3501.572265625,304.1585998535156,0.7837685942649841,0.2438544332981109,0.2220007479190826,293.2967529296875,297.1499938964844,293.1499938964844,0.1220005452632904,-2828.977294921875,304.1629943847656,0.7195143699645996,0.1858294308185577,0.1792976260185241,293.2364196777344,297.1499938964844,293.1499938964844,0.309292584657669,-4380.86083984375,304.1556091308594,0.9186919331550598,0.3951602578163147,0.2778113782405853,293.1532287597656,297.1499938964844,293.1499938964844,0.4250608384609222,-7638.0029296875,304.1114501953125,0.9990000128746032,0.5656123161315918,0.4860408008098602,293.17547607421875,297.1499938964844,293.1499938964844,0.0219213142991065,-4562.8447265625,304.15093994140625,0.4853971898555755,0.061542946845293,0.2894552946090698,291.1146240234375,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2472229003906,291.1070556640625,1.0,0.3636704087257385,0.844376802444458,0.844376802444458,1.0,1.0,-1.7458574771881104,0.7674638628959656,0.9783935546875,0.3672047853469848,0.0,0.0,0.5643966794013977,83.36182403564453,108.0,-106.81423950195312,-15135.232421875,549.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1101989746094,308.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.859375,18000.0,0.0,0.0,0.3400185704231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564006567001343,0.5564066767692566,-6.013351594447158e-06,0.0,0.0003450756194069,0.0,0.0,36.585357666015625,0.0,0.0,0.0,0.3910033702850342,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680187731981277,-3471.57421875,304.15887451171875,0.76798415184021,0.2411335706710815,0.21980781853199,293.29766845703125,297.1499938964844,293.1499938964844,0.1192918792366981,-2778.667236328125,304.1632385253906,0.7028685212135315,0.1819293946027755,0.175876647233963,293.23681640625,297.1499938964844,293.1499938964844,0.3078735768795013,-4364.97998046875,304.15625,0.9003915190696716,0.3928868174552917,0.2764303386211395,293.2181091308594,297.1499938964844,293.1499938964844,0.4513972997665405,-8022.64892578125,304.0812072753906,0.9990000128746032,0.5524125099182129,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216111317276954,-4532.13330078125,304.1511535644531,0.4743554890155792,0.0607244074344635,0.2871276140213012,291.09423828125,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.0940246582031,1.0,0.3721895217895508,0.8432545065879822,0.8432545065879822,1.0,1.0,-1.764660120010376,0.776415228843689,0.9882448315620422,0.3714799582958221,0.0,0.0,0.5744020938873291,90.40718841552734,111.0,-36.08235931396485,-15349.923828125,583.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94512939453125,308.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.076171875,18000.0,0.0,0.0,0.3340910375118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768604874610901,0.5768665671348572,-6.103359282860765e-06,0.0,0.000339059944963,0.0,0.0,38.8871955871582,0.0,0.0,0.0,0.3973458707332611,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680187731981277,-3471.57421875,304.15887451171875,0.76798415184021,0.2411335706710815,0.21980781853199,293.29766845703125,297.1499938964844,293.1499938964844,0.1192918792366981,-2778.667236328125,304.1632385253906,0.7028685212135315,0.1819293946027755,0.175876647233963,293.23681640625,297.1499938964844,293.1499938964844,0.3078735768795013,-4364.97998046875,304.15625,0.9003915190696716,0.3928868174552917,0.2764303386211395,293.2181091308594,297.1499938964844,293.1499938964844,0.4513972997665405,-8022.64892578125,304.0812072753906,0.9990000128746032,0.5524125099182129,0.5110161304473877,293.17633056640625,297.1499938964844,293.1499938964844,0.0216111317276954,-4532.13330078125,304.1511535644531,0.4743554890155792,0.0607244074344635,0.2871276140213012,291.09423828125,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.0940246582031,1.0,0.3721895217895508,0.8432545065879822,0.8432545065879822,1.0,1.0,-1.764660120010376,0.776415228843689,0.9882448315620422,0.3714799582958221,0.0,0.0,0.5744020938873291,90.40718841552734,111.0,-36.08235931396485,-15349.923828125,583.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94512939453125,308.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.076171875,18000.0,0.0,0.0,0.3340910375118255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768604874610901,0.5768665671348572,-6.103359282860765e-06,0.0,0.000339059944963,0.0,0.0,38.8871955871582,0.0,0.0,0.0,0.3973458707332611,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.16591277718544,-3436.5537109375,304.1594543457031,0.7518002390861511,0.2384721636772155,0.217711940407753,293.2982177734375,297.1499938964844,293.1499938964844,0.1164079904556274,-2724.391357421875,304.16363525390625,0.6845229268074036,0.178073763847351,0.1725398302078247,293.2371520996094,297.1499938964844,293.1499938964844,0.30583056807518,-4341.623046875,304.1576538085937,0.8820292949676514,0.3906189799308777,0.2750876247882843,293.2771301269531,297.1499938964844,293.1499938964844,0.4556766152381897,-8071.3671875,304.0996398925781,0.9873877763748168,0.5386387705802917,0.5136775374412537,293.1773376464844,297.1499938964844,293.1499938964844,0.0212369821965694,-4492.58349609375,304.1513977050781,0.4589726328849792,0.0598519183695316,0.2847889363765716,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784888684749603,0.8421321511268616,0.8421321511268616,1.0,1.0,-1.7569149732589722,0.7726454734802246,0.9842694997787476,0.3693105578422546,0.0,0.0,0.5812881588935852,98.38497924804688,114.0,12.774334907531738,-15324.4375,602.0189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510925292969,308.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.7734375,18000.0,0.0,0.0,0.3304210007190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920276045799255,0.5920338034629822,-6.21264916844666e-06,0.0,0.0003353352949488,0.0,0.0,40.87742233276367,0.0,0.0,0.0,0.4029294848442077,4.0,0.0,1.0
