time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.16591277718544,-3436.5537109375,304.1594543457031,0.7518002390861511,0.2384721636772155,0.217711940407753,293.2982177734375,297.1499938964844,293.1499938964844,0.1164079904556274,-2724.391357421875,304.16363525390625,0.6845229268074036,0.178073763847351,0.1725398302078247,293.2371520996094,297.1499938964844,293.1499938964844,0.30583056807518,-4341.623046875,304.1576538085937,0.8820292949676514,0.3906189799308777,0.2750876247882843,293.2771301269531,297.1499938964844,293.1499938964844,0.4556766152381897,-8071.3671875,304.0996398925781,0.9873877763748168,0.5386387705802917,0.5136775374412537,293.1773376464844,297.1499938964844,293.1499938964844,0.0212369821965694,-4492.58349609375,304.1513977050781,0.4589726328849792,0.0598519183695316,0.2847889363765716,291.1004333496094,291.1499938964844,268.71905517578125,266.3367919921875,282.47332763671875,293.2696533203125,291.1040344238281,1.0,0.3784888684749603,0.8421321511268616,0.8421321511268616,1.0,1.0,-1.7569149732589722,0.7726454734802246,0.9842694997787476,0.3693105578422546,0.0,0.0,0.5812881588935852,98.38497924804688,114.0,12.774334907531738,-15324.4375,602.0189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6510925292969,308.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.7734375,18000.0,0.0,0.0,0.3304210007190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920276045799255,0.5920338034629822,-6.21264916844666e-06,0.0,0.0003353352949488,0.0,0.0,40.87742233276367,0.0,0.0,0.0,0.4029294848442077,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.163442924618721,-3394.9541015625,304.1603698730469,0.7385417819023132,0.2357754558324813,0.2155953794717788,293.2989196777344,297.1499938964844,293.1499938964844,0.1132820025086402,-2664.834716796875,304.1642761230469,0.6686858534812927,0.1741770803928375,0.1691787093877792,293.23785400390625,297.1499938964844,293.1499938964844,0.3030585348606109,-4309.646484375,304.1596374511719,0.8667972087860107,0.3882698118686676,0.2736981213092804,293.29742431640625,297.1499938964844,293.1499938964844,0.4477441906929016,-7944.79150390625,304.1289978027344,0.9690735340118408,0.531255304813385,0.5057387351989746,293.17852783203125,297.1499938964844,293.1499938964844,0.0207508187741041,-4438.80859375,304.1517333984375,0.4446475803852081,0.0589169077575206,0.2820715606212616,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.13482666015625,1.0,0.3825336694717407,0.8408673405647278,0.8408673405647278,1.0,1.0,-1.7358931303024292,0.762593686580658,0.9732993841171264,0.363609254360199,0.0,0.0,0.5806288123130798,105.52206420898438,117.0,26.894451141357425,-15105.2158203125,608.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583679199219,308.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.619140625,18000.0,0.0,0.0,0.3279458880424499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941605567932129,0.5941668152809143,-6.253161700442433e-06,0.0,0.000332823372446,0.0,0.0,41.2974967956543,0.0,0.0,0.0,0.4040259122848511,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.163442924618721,-3394.9541015625,304.1603698730469,0.7385417819023132,0.2357754558324813,0.2155953794717788,293.2989196777344,297.1499938964844,293.1499938964844,0.1132820025086402,-2664.834716796875,304.1642761230469,0.6686858534812927,0.1741770803928375,0.1691787093877792,293.23785400390625,297.1499938964844,293.1499938964844,0.3030585348606109,-4309.646484375,304.1596374511719,0.8667972087860107,0.3882698118686676,0.2736981213092804,293.29742431640625,297.1499938964844,293.1499938964844,0.4477441906929016,-7944.79150390625,304.1289978027344,0.9690735340118408,0.531255304813385,0.5057387351989746,293.17852783203125,297.1499938964844,293.1499938964844,0.0207508187741041,-4438.80859375,304.1517333984375,0.4446475803852081,0.0589169077575206,0.2820715606212616,291.13397216796875,291.1499938964844,268.7743225097656,266.3827209472656,282.5136108398437,293.2779541015625,291.13482666015625,1.0,0.3825336694717407,0.8408673405647278,0.8408673405647278,1.0,1.0,-1.7358931303024292,0.762593686580658,0.9732993841171264,0.363609254360199,0.0,0.0,0.5806288123130798,105.52206420898438,117.0,26.894451141357425,-15105.2158203125,608.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3583679199219,308.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.619140625,18000.0,0.0,0.0,0.3279458880424499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941605567932129,0.5941668152809143,-6.253161700442433e-06,0.0,0.000332823372446,0.0,0.0,41.2974967956543,0.0,0.0,0.0,0.4040259122848511,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612033694982528,-3357.501953125,304.16064453125,0.7287716269493103,0.2331199049949646,0.2134206444025039,293.2995300292969,297.1499938964844,293.1499938964844,0.1102913096547126,-2607.884765625,304.1644897460937,0.6564418077468872,0.1702799499034881,0.1657218784093856,293.238525390625,297.1499938964844,293.1499938964844,0.3006782829761505,-4282.5703125,304.1603698730469,0.8558869361877441,0.3859110474586487,0.2722283005714416,293.3030700683594,297.1499938964844,293.1499938964844,0.4430336356163025,-7871.2685546875,304.14361572265625,0.9550418257713318,0.5263606309890747,0.5009890794754028,293.17926025390625,297.1499938964844,293.1499938964844,0.0202908180654048,-4388.4765625,304.15191650390625,0.4344268441200256,0.0580424107611179,0.2791416943073272,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854241967201233,0.839602530002594,0.839602530002594,1.0,1.0,-1.7181446552276611,0.7541070580482483,0.9640376567840576,0.3587499558925628,0.0,0.0,0.5801954865455627,110.9663314819336,120.0,20.41608619689941,-14903.880859375,612.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164855957031,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.3260339200496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941798090934753,0.5941860675811768,-6.257932000153232e-06,0.0,0.0003308829909656,0.0,0.0,41.32501983642578,0.0,0.0,0.0,0.4040907323360443,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612033694982528,-3357.501953125,304.16064453125,0.7287716269493103,0.2331199049949646,0.2134206444025039,293.2995300292969,297.1499938964844,293.1499938964844,0.1102913096547126,-2607.884765625,304.1644897460937,0.6564418077468872,0.1702799499034881,0.1657218784093856,293.238525390625,297.1499938964844,293.1499938964844,0.3006782829761505,-4282.5703125,304.1603698730469,0.8558869361877441,0.3859110474586487,0.2722283005714416,293.3030700683594,297.1499938964844,293.1499938964844,0.4430336356163025,-7871.2685546875,304.14361572265625,0.9550418257713318,0.5263606309890747,0.5009890794754028,293.17926025390625,297.1499938964844,293.1499938964844,0.0202908180654048,-4388.4765625,304.15191650390625,0.4344268441200256,0.0580424107611179,0.2791416943073272,291.1467590332031,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.280517578125,291.1474914550781,1.0,0.3854241967201233,0.839602530002594,0.839602530002594,1.0,1.0,-1.7181446552276611,0.7541070580482483,0.9640376567840576,0.3587499558925628,0.0,0.0,0.5801954865455627,110.9663314819336,120.0,20.41608619689941,-14903.880859375,612.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1164855957031,308.11962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.3260339200496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941798090934753,0.5941860675811768,-6.257932000153232e-06,0.0,0.0003308829909656,0.0,0.0,41.32501983642578,0.0,0.0,0.0,0.4040907323360443,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601168364286422,-3339.3330078125,304.1606750488281,0.7245933413505554,0.2318222969770431,0.212343230843544,293.2997131347656,297.1499938964844,293.1499938964844,0.1088160946965217,-2579.707275390625,304.16455078125,0.6511592268943787,0.1683496385812759,0.1639910638332367,293.2387390136719,297.1499938964844,293.1499938964844,0.2995184957981109,-4269.41650390625,304.1606140136719,0.8513751029968262,0.3847423195838928,0.2714874744415283,293.30401611328125,297.1499938964844,293.1499938964844,0.4409981071949005,-7840.29296875,304.1484375,0.9489644169807434,0.5242324471473694,0.4990171194076538,293.179443359375,297.1499938964844,293.1499938964844,0.0200780872255563,-4365.0107421875,304.1519470214844,0.4303143620491028,0.0576389208436012,0.277750700712204,291.1516418457031,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2809753417969,291.1521911621094,1.0,0.3865849673748016,0.8389701247215271,0.8389701247215271,1.0,1.0,-1.7098451852798462,0.7501378059387207,0.9597074389457704,0.3564757704734802,0.0,0.0,0.5795858502388,113.29702758789062,120.0,16.959381103515625,-14806.4658203125,613.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0147399902344,308.0487976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.970703125,18000.0,0.0,0.0,0.3252255022525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933261513710022,0.5933324098587036,-6.25388838670915e-06,0.0,0.000330062553985,0.0,0.0,41.222049713134766,0.0,0.0,0.0,0.4037990272045135,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.159052774310112,-3321.53369140625,304.1606750488281,0.7206992506980896,0.2305445373058319,0.2112767100334167,293.2998046875,297.1499938964844,293.1499938964844,0.1073575168848037,-2551.78466796875,304.16455078125,0.6462761163711548,0.1664340496063232,0.1622659862041473,293.23895263671875,297.1499938964844,293.1499938964844,0.2983779609203338,-4256.49755859375,304.1607360839844,0.8472883105278015,0.3835811614990234,0.2707464694976806,293.304443359375,297.1499938964844,293.1499938964844,0.4390435516834259,-7810.98046875,304.1522521972656,0.943308413028717,0.5222010016441345,0.4971596002578735,293.17950439453125,297.1499938964844,293.1499938964844,0.0198769643902778,-4342.7001953125,304.1519775390625,0.4266709387302398,0.0572542510926723,0.2764162421226501,291.1557006835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811279296875,291.1561889648437,1.0,0.3876124024391174,0.838545560836792,0.838545560836792,1.0,1.0,-1.7017710208892822,0.7462952733039856,0.9554758071899414,0.3542841076850891,0.0,0.0,0.5787971615791321,115.44862365722656,108.0,14.281139373779297,-14712.701171875,614.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9257507324219,307.985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65625,18000.0,0.0,0.0,0.3244773149490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921000838279724,0.592106282711029,-6.2466242525260895e-06,0.0,0.0003293032059445,0.0,0.0,41.06661605834961,0.0,0.0,0.0,0.4033607840538025,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568010747432708,-3283.723388671875,304.160888671875,0.7191410064697266,0.2280910164117813,0.2090168744325637,293.2995910644531,297.1499938964844,293.1499938964844,0.1043247431516647,-2493.4208984375,304.1647644042969,0.642394483089447,0.1626836955547332,0.158664733171463,293.239013671875,297.1499938964844,293.1499938964844,0.2959034442901611,-4228.35546875,304.1612854003906,0.846728503704071,0.3813143372535705,0.2691361606121063,293.3042297363281,297.1499938964844,293.1499938964844,0.4349547326564789,-7750.662109375,304.15826416015625,0.942020058631897,0.5183315873146057,0.4934442341327667,293.17919921875,297.1499938964844,293.1499938964844,0.0193801131099462,-4286.88134765625,304.1521301269531,0.4249353110790252,0.0565662421286106,0.2730532884597778,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843002617359161,0.8376964330673218,0.8376964330673218,1.0,1.0,-1.6843030452728271,0.7379855513572693,0.946317493915558,0.3496032953262329,0.0,0.0,0.5762388706207275,114.33413696289062,96.0,13.890909194946287,-14523.8193359375,598.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78662109375,307.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.3230612874031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881537199020386,0.58815997838974,-6.222058345883852e-06,0.0,0.0003278661461081,0.0,0.0,40.56242752075195,0.0,0.0,0.0,0.4019258022308349,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568010747432708,-3283.723388671875,304.160888671875,0.7191410064697266,0.2280910164117813,0.2090168744325637,293.2995910644531,297.1499938964844,293.1499938964844,0.1043247431516647,-2493.4208984375,304.1647644042969,0.642394483089447,0.1626836955547332,0.158664733171463,293.239013671875,297.1499938964844,293.1499938964844,0.2959034442901611,-4228.35546875,304.1612854003906,0.846728503704071,0.3813143372535705,0.2691361606121063,293.3042297363281,297.1499938964844,293.1499938964844,0.4349547326564789,-7750.662109375,304.15826416015625,0.942020058631897,0.5183315873146057,0.4934442341327667,293.17919921875,297.1499938964844,293.1499938964844,0.0193801131099462,-4286.88134765625,304.1521301269531,0.4249353110790252,0.0565662421286106,0.2730532884597778,291.1648864746094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2807922363281,291.16558837890625,1.0,0.3843002617359161,0.8376964330673218,0.8376964330673218,1.0,1.0,-1.6843030452728271,0.7379855513572693,0.946317493915558,0.3496032953262329,0.0,0.0,0.5762388706207275,114.33413696289062,96.0,13.890909194946287,-14523.8193359375,598.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78662109375,307.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.59765625,18000.0,0.0,0.0,0.3230612874031067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881537199020386,0.58815997838974,-6.222058345883852e-06,0.0,0.0003278661461081,0.0,0.0,40.56242752075195,0.0,0.0,0.0,0.4019258022308349,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.154545783996582,-3245.7421875,304.1610107421875,0.7223364114761353,0.2257983386516571,0.2067532390356063,293.2987060546875,297.1499938964844,293.1499938964844,0.101284347474575,-2434.553466796875,304.1649169921875,0.6427749991416931,0.1590703129768371,0.155034065246582,293.23858642578125,297.1499938964844,293.1499938964844,0.2933480739593506,-4199.26025390625,304.1617736816406,0.851861834526062,0.3791416883468628,0.2674759924411773,293.3031005859375,297.1499938964844,293.1499938964844,0.4307498931884765,-7689.59423828125,304.1624755859375,0.9482415914535522,0.5146489143371582,0.4897680878639221,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678838312625,-4228.19482421875,304.1522827148437,0.4274300932884216,0.0560033991932868,0.2695159912109375,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3776995837688446,0.8368472456932068,0.8368472456932068,1.0,1.0,-1.666572093963623,0.7295584678649902,0.9370136857032776,0.3448728621006012,0.0,0.0,0.5722720623016357,109.31532287597656,84.0,13.616104125976562,-14332.4765625,572.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,307.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.77734375,18000.0,0.0,0.0,0.3215626180171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814618468284607,0.5814680457115173,-6.178820967761567e-06,0.0,0.0003263451799284,0.0,0.0,39.70769500732422,0.0,0.0,0.0,0.3994988799095154,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.154545783996582,-3245.7421875,304.1610107421875,0.7223364114761353,0.2257983386516571,0.2067532390356063,293.2987060546875,297.1499938964844,293.1499938964844,0.101284347474575,-2434.553466796875,304.1649169921875,0.6427749991416931,0.1590703129768371,0.155034065246582,293.23858642578125,297.1499938964844,293.1499938964844,0.2933480739593506,-4199.26025390625,304.1617736816406,0.851861834526062,0.3791416883468628,0.2674759924411773,293.3031005859375,297.1499938964844,293.1499938964844,0.4307498931884765,-7689.59423828125,304.1624755859375,0.9482415914535522,0.5146489143371582,0.4897680878639221,293.1783142089844,297.1499938964844,293.1499938964844,0.0188678838312625,-4228.19482421875,304.1522827148437,0.4274300932884216,0.0560033991932868,0.2695159912109375,291.1747436523437,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2797546386719,291.1753845214844,1.0,0.3776995837688446,0.8368472456932068,0.8368472456932068,1.0,1.0,-1.666572093963623,0.7295584678649902,0.9370136857032776,0.3448728621006012,0.0,0.0,0.5722720623016357,109.31532287597656,84.0,13.616104125976562,-14332.4765625,572.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005615234375,307.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.77734375,18000.0,0.0,0.0,0.3215626180171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814618468284607,0.5814680457115173,-6.178820967761567e-06,0.0,0.0003263451799284,0.0,0.0,39.70769500732422,0.0,0.0,0.0,0.3994988799095154,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.152345061302185,-3208.597412109375,304.1610107421875,0.7289674282073975,0.2236457765102386,0.2045308500528335,293.2973022460937,297.1499938964844,293.1499938964844,0.098296470940113,-2376.3701171875,304.1649169921875,0.646300196647644,0.1555878221988678,0.1514351963996887,293.2378234863281,297.1499938964844,293.1499938964844,0.2907965779304504,-4170.20703125,304.162109375,0.8613985180854797,0.3770505785942077,0.2658055424690246,293.30145263671875,297.1499938964844,293.1499938964844,0.4265275001525879,-7628.90185546875,304.1653137207031,0.9595677256584167,0.511106014251709,0.4861379563808441,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764938265085,-4170.7822265625,304.15234375,0.4333818256855011,0.0555490292608737,0.266042411327362,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688830435276031,0.8360320925712585,0.8360320925712585,1.0,1.0,-1.649048089981079,0.7212369441986084,0.9278112053871156,0.3402249813079834,0.0,0.0,0.5671262741088867,101.9258041381836,72.0,12.83052921295166,-14142.826171875,540.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645202636719,307.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.552734375,18000.0,0.0,0.0,0.3198070526123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724540948867798,0.5724601745605469,-6.118913461250486e-06,0.0,0.0003245635016355,0.0,0.0,38.565547943115234,0.0,0.0,0.0,0.3962270319461822,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.152345061302185,-3208.597412109375,304.1610107421875,0.7289674282073975,0.2236457765102386,0.2045308500528335,293.2973022460937,297.1499938964844,293.1499938964844,0.098296470940113,-2376.3701171875,304.1649169921875,0.646300196647644,0.1555878221988678,0.1514351963996887,293.2378234863281,297.1499938964844,293.1499938964844,0.2907965779304504,-4170.20703125,304.162109375,0.8613985180854797,0.3770505785942077,0.2658055424690246,293.30145263671875,297.1499938964844,293.1499938964844,0.4265275001525879,-7628.90185546875,304.1653137207031,0.9595677256584167,0.511106014251709,0.4861379563808441,293.1770324707031,297.1499938964844,293.1499938964844,0.0183764938265085,-4170.7822265625,304.15234375,0.4333818256855011,0.0555490292608737,0.266042411327362,291.1839294433594,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845092773437,1.0,0.3688830435276031,0.8360320925712585,0.8360320925712585,1.0,1.0,-1.649048089981079,0.7212369441986084,0.9278112053871156,0.3402249813079834,0.0,0.0,0.5671262741088867,101.9258041381836,72.0,12.83052921295166,-14142.826171875,540.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645202636719,307.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.552734375,18000.0,0.0,0.0,0.3198070526123047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724540948867798,0.5724601745605469,-6.118913461250486e-06,0.0,0.0003245635016355,0.0,0.0,38.565547943115234,0.0,0.0,0.0,0.3962270319461822,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502193957567215,-3172.64599609375,304.160888671875,0.7386786937713623,0.2216124534606933,0.2023647576570511,293.2955017089844,297.1499938964844,293.1499938964844,0.0953809842467308,-2319.343505859375,304.164794921875,0.6527084112167358,0.1522230803966522,0.1478928029537201,293.2368469238281,297.1499938964844,293.1499938964844,0.2882847785949707,-4141.60693359375,304.1622619628906,0.87510746717453,0.3750257492065429,0.2641409635543823,293.2994384765625,297.1499938964844,293.1499938964844,0.4223463535308838,-7569.20849609375,304.16717529296875,0.9743741154670716,0.50767582654953,0.4825609028339386,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165266454219,-4116.01708984375,304.1523132324219,0.4429009258747101,0.055181860923767,0.2627100646495819,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585540354251861,0.8352168798446655,0.8352168798446655,1.0,1.0,-1.6319003105163574,0.7130964398384094,0.9188038110733032,0.335703045129776,0.0,0.0,0.5609859824180603,93.08599090576172,60.0,11.305743217468262,-13954.93359375,505.16900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719055175781,307.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.48046875,18000.0,0.0,0.0,0.317671000957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614846348762512,0.5614907145500183,-6.045497229933972e-06,0.0,0.0003223956737201,0.0,0.0,37.19917678833008,0.0,0.0,0.0,0.3922600746154785,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502193957567215,-3172.64599609375,304.160888671875,0.7386786937713623,0.2216124534606933,0.2023647576570511,293.2955017089844,297.1499938964844,293.1499938964844,0.0953809842467308,-2319.343505859375,304.164794921875,0.6527084112167358,0.1522230803966522,0.1478928029537201,293.2368469238281,297.1499938964844,293.1499938964844,0.2882847785949707,-4141.60693359375,304.1622619628906,0.87510746717453,0.3750257492065429,0.2641409635543823,293.2994384765625,297.1499938964844,293.1499938964844,0.4223463535308838,-7569.20849609375,304.16717529296875,0.9743741154670716,0.50767582654953,0.4825609028339386,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165266454219,-4116.01708984375,304.1523132324219,0.4429009258747101,0.055181860923767,0.2627100646495819,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924133300781,1.0,0.3585540354251861,0.8352168798446655,0.8352168798446655,1.0,1.0,-1.6319003105163574,0.7130964398384094,0.9188038110733032,0.335703045129776,0.0,0.0,0.5609859824180603,93.08599090576172,60.0,11.305743217468262,-13954.93359375,505.16900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719055175781,307.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.48046875,18000.0,0.0,0.0,0.317671000957489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614846348762512,0.5614907145500183,-6.045497229933972e-06,0.0,0.0003223956737201,0.0,0.0,37.19917678833008,0.0,0.0,0.0,0.3922600746154785,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491882801055908,-3155.181884765625,304.1607666015625,0.7448070049285889,0.2206355929374694,0.201305016875267,293.2944641113281,297.1499938964844,293.1499938964844,0.0939522609114646,-2291.341796875,304.1647033691406,0.6570687890052795,0.1505811661481857,0.1461464911699295,293.2362976074219,297.1499938964844,293.1499938964844,0.2870509028434753,-4127.55810546875,304.1622619628906,0.8836227059364319,0.3740343451499939,0.2633134424686432,293.29833984375,297.1499938964844,293.1499938964844,0.4202848672866821,-7539.88232421875,304.16778564453125,0.9826255440711976,0.5059974789619446,0.4807938933372497,293.17462158203125,297.1499938964844,293.1499938964844,0.0176991652697324,-4089.786865234375,304.1522827148437,0.4491943418979645,0.0550253130495548,0.2611047625541687,291.1953430175781,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.1957702636719,1.0,0.3529565036296844,0.8348093032836914,0.8348093032836914,1.0,1.0,-1.6234889030456543,0.7091035842895508,0.9143852591514589,0.3334959745407104,0.0,0.0,0.5576137900352478,88.30680084228516,60.0,10.327585220336914,-13861.728515625,486.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6894836425781,307.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18103.626953125,18000.0,0.0,0.0,0.3164344727993011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554150938987732,0.5554211139678955,-6.004936949466355e-06,0.0,0.0003211407456547,0.0,0.0,36.4560775756836,0.0,0.0,0.0,0.3900759816169739,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481790244579315,-3138.072509765625,304.16064453125,0.751922607421875,0.2196826040744781,0.200261041522026,293.2933959960937,297.1499938964844,293.1499938964844,0.0925427302718162,-2263.697021484375,304.1645812988281,0.6622884273529053,0.1489639431238174,0.1444174498319625,293.2357177734375,297.1499938964844,293.1499938964844,0.2858340144157409,-4113.7021484375,304.1622619628906,0.8933284282684326,0.3730550706386566,0.2624898254871368,293.2972106933594,297.1499938964844,293.1499938964844,0.4182478189468384,-7510.95361328125,304.1682434082031,0.991177499294281,0.5043408870697021,0.4790413677692413,293.1737365722656,297.1499938964844,293.1499938964844,0.0174900442361831,-4064.33642578125,304.1522521972656,0.4566565752029419,0.0548837967216968,0.2595399916172027,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2742004394531,291.19873046875,1.0,0.347125381231308,0.8344314098358154,0.8344314098358154,1.0,1.0,-1.6151878833770752,0.7051656246185303,0.9100221991539,0.3313288986682892,0.0,0.0,0.5540863275527954,83.36420440673828,48.0,9.225435256958008,-13769.03125,468.2879028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.714599609375,307.7226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.546875,18000.0,0.0,0.0,0.3150796592235565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490512251853943,0.5490571856498718,-5.96258178120479e-06,0.0,0.0003197657933924,0.0,0.0,35.687381744384766,0.0,0.0,0.0,0.3877954185009002,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1461810022592544,-3103.994873046875,304.1604309082031,0.7665830850601196,0.2178709357976913,0.198290541768074,293.2909240722656,297.1499938964844,293.1499938964844,0.0897721275687217,-2209.21435546875,304.1643371582031,0.6728604435920715,0.1458317637443542,0.1410873383283615,293.234375,297.1499938964844,293.1499938964844,0.2833156883716583,-4084.844482421875,304.1623840332031,0.9133360981941224,0.3711574375629425,0.2609099149703979,293.2891845703125,297.1499938964844,293.1499938964844,0.4020930826663971,-7271.9208984375,304.19091796875,0.9990000128746032,0.5021932721138,0.4635169506072998,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248447149992,-4018.708251953125,304.152099609375,0.4714205861091614,0.0546788722276687,0.2568902373313904,291.2103576660156,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2132873535156,1.0,0.3344055712223053,0.8336756229400635,0.8336756229400635,1.0,1.0,-1.5849071741104126,0.6908011436462402,0.8941060304641724,0.323775440454483,0.0,0.0,0.5455508232116699,74.32437133789062,36.0,25.366226196289062,-13524.869140625,426.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,307.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.310546875,18000.0,0.0,0.0,0.3119562864303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351897478103638,0.5351955890655518,-5.873329428141005e-06,0.0,0.000316595978802,0.0,0.0,34.06122589111328,0.0,0.0,0.0,0.3828539252281189,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1461810022592544,-3103.994873046875,304.1604309082031,0.7665830850601196,0.2178709357976913,0.198290541768074,293.2909240722656,297.1499938964844,293.1499938964844,0.0897721275687217,-2209.21435546875,304.1643371582031,0.6728604435920715,0.1458317637443542,0.1410873383283615,293.234375,297.1499938964844,293.1499938964844,0.2833156883716583,-4084.844482421875,304.1623840332031,0.9133360981941224,0.3711574375629425,0.2609099149703979,293.2891845703125,297.1499938964844,293.1499938964844,0.4020930826663971,-7271.9208984375,304.19091796875,0.9990000128746032,0.5021932721138,0.4635169506072998,293.1717834472656,297.1499938964844,293.1499938964844,0.0171248447149992,-4018.708251953125,304.152099609375,0.4714205861091614,0.0546788722276687,0.2568902373313904,291.2103576660156,291.1499938964844,269.19927978515625,266.74285888671875,282.778076171875,293.26983642578125,291.2132873535156,1.0,0.3344055712223053,0.8336756229400635,0.8336756229400635,1.0,1.0,-1.5849071741104126,0.6908011436462402,0.8941060304641724,0.323775440454483,0.0,0.0,0.5455508232116699,74.32437133789062,36.0,25.366226196289062,-13524.869140625,426.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,307.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.310546875,18000.0,0.0,0.0,0.3119562864303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351897478103638,0.5351955890655518,-5.873329428141005e-06,0.0,0.000316595978802,0.0,0.0,34.06122589111328,0.0,0.0,0.0,0.3828539252281189,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.143937349319458,-3065.095703125,304.1606750488281,0.782658576965332,0.2161134332418441,0.1964280009269714,293.2883605957031,297.1499938964844,293.1499938964844,0.0869005247950553,-2152.3388671875,304.1643371582031,0.6843860745429993,0.1427806615829467,0.1378945410251617,293.2331237792969,297.1499938964844,293.1499938964844,0.2801831662654876,-4048.355712890625,304.1634521484375,0.9365635514259338,0.3692713677883148,0.2593848407268524,293.2494506835937,297.1499938964844,293.1499938964844,0.3689411878585815,-6776.26708984375,304.2323303222656,0.9990000128746032,0.5066574811935425,0.431839644908905,293.1693725585937,297.1499938964844,293.1499938964844,0.0168118774890899,-3976.6943359375,304.15191650390625,0.4838898777961731,0.0546129569411277,0.255021721124649,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198259174823761,0.8329198360443115,0.8329198360443115,1.0,1.0,-1.5369524955749512,0.6682080626487732,0.868744432926178,0.3117431998252868,0.0,0.0,0.5290613174438477,65.84785461425781,39.0,44.46856689453125,-13120.5966796875,378.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278564453125,307.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.435546875,18000.0,0.0,0.0,0.3077516853809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101261138916016,0.5101318359375,-5.733648322348017e-06,0.0,0.0003123288333881,0.0,0.0,31.334693908691406,0.0,0.0,0.0,0.3743220567703247,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.143937349319458,-3065.095703125,304.1606750488281,0.782658576965332,0.2161134332418441,0.1964280009269714,293.2883605957031,297.1499938964844,293.1499938964844,0.0869005247950553,-2152.3388671875,304.1643371582031,0.6843860745429993,0.1427806615829467,0.1378945410251617,293.2331237792969,297.1499938964844,293.1499938964844,0.2801831662654876,-4048.355712890625,304.1634521484375,0.9365635514259338,0.3692713677883148,0.2593848407268524,293.2494506835937,297.1499938964844,293.1499938964844,0.3689411878585815,-6776.26708984375,304.2323303222656,0.9990000128746032,0.5066574811935425,0.431839644908905,293.1693725585937,297.1499938964844,293.1499938964844,0.0168118774890899,-3976.6943359375,304.15191650390625,0.4838898777961731,0.0546129569411277,0.255021721124649,291.2518005371094,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543334960937,291.2541198730469,1.0,0.3198259174823761,0.8329198360443115,0.8329198360443115,1.0,1.0,-1.5369524955749512,0.6682080626487732,0.868744432926178,0.3117431998252868,0.0,0.0,0.5290613174438477,65.84785461425781,39.0,44.46856689453125,-13120.5966796875,378.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278564453125,307.78521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18219.435546875,18000.0,0.0,0.0,0.3077516853809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101261138916016,0.5101318359375,-5.733648322348017e-06,0.0,0.0003123288333881,0.0,0.0,31.334693908691406,0.0,0.0,0.0,0.3743220567703247,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258598566055,-3034.044189453125,304.1601257324219,0.7949314713478088,0.2143601775169372,0.1946663707494735,293.2860412597656,297.1499938964844,293.1499938964844,0.084327794611454,-2101.893798828125,304.1638488769531,0.6921977996826172,0.1397423297166824,0.1348201185464859,293.2322082519531,297.1499938964844,293.1499938964844,0.2777621448040008,-4020.647216796875,304.1629638671875,0.9538341164588928,0.3673542439937591,0.2579106390476227,293.1921081542969,297.1499938964844,293.1499938964844,0.3445379137992859,-6416.12548828125,304.24481201171875,0.9990000128746032,0.5157569050788879,0.4089750051498413,293.1669311523437,297.1499938964844,293.1499938964844,0.01666553132236,-3957.254150390625,304.1515197753906,0.4928168356418609,0.0546218566596508,0.254069983959198,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096767067909241,0.8324567675590515,0.8324567675590515,1.0,1.0,-1.5007739067077637,0.6512306928634644,0.8495432734489441,0.3027079105377197,0.0,0.0,0.5119372010231018,60.05446243286133,57.0,20.44310569763184,-12735.5732421875,345.1838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492919921875,307.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18235.80859375,18000.0,0.0,0.0,0.3020024597644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480204701423645,0.4802102744579315,-5.556410087592667e-06,0.0,0.000306494126562,0.0,0.0,28.20836067199707,0.0,0.0,0.0,0.3642670810222626,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421258598566055,-3034.044189453125,304.1601257324219,0.7949314713478088,0.2143601775169372,0.1946663707494735,293.2860412597656,297.1499938964844,293.1499938964844,0.084327794611454,-2101.893798828125,304.1638488769531,0.6921977996826172,0.1397423297166824,0.1348201185464859,293.2322082519531,297.1499938964844,293.1499938964844,0.2777621448040008,-4020.647216796875,304.1629638671875,0.9538341164588928,0.3673542439937591,0.2579106390476227,293.1921081542969,297.1499938964844,293.1499938964844,0.3445379137992859,-6416.12548828125,304.24481201171875,0.9990000128746032,0.5157569050788879,0.4089750051498413,293.1669311523437,297.1499938964844,293.1499938964844,0.01666553132236,-3957.254150390625,304.1515197753906,0.4928168356418609,0.0546218566596508,0.254069983959198,291.2675170898437,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.2395935058594,291.2673645019531,1.0,0.3096767067909241,0.8324567675590515,0.8324567675590515,1.0,1.0,-1.5007739067077637,0.6512306928634644,0.8495432734489441,0.3027079105377197,0.0,0.0,0.5119372010231018,60.05446243286133,57.0,20.44310569763184,-12735.5732421875,345.1838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492919921875,307.8173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18235.80859375,18000.0,0.0,0.0,0.3020024597644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480204701423645,0.4802102744579315,-5.556410087592667e-06,0.0,0.000306494126562,0.0,0.0,28.20836067199707,0.0,0.0,0.0,0.3642670810222626,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925503492355,-3013.524169921875,304.1587829589844,0.7938017845153809,0.212566390633583,0.1930586546659469,293.2842102050781,297.1499938964844,293.1499938964844,0.0821436792612075,-2059.75,304.162841796875,0.6878609657287598,0.1366707235574722,0.1319144368171692,293.2316589355469,297.1499938964844,293.1499938964844,0.2763388156890869,-4005.124267578125,304.16094970703125,0.9534289240837096,0.3653798997402191,0.2565411627292633,293.1466369628906,297.1499938964844,293.1499938964844,0.3416098654270172,-6385.7734375,304.2171325683594,0.9990000128746032,0.5239694118499756,0.4072810709476471,293.165283203125,297.1499938964844,293.1499938964844,0.01666203700006,-3958.4794921875,304.1510314941406,0.4933215975761413,0.0545278266072273,0.2537489831447601,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086626231670379,0.8319936990737915,0.8319936990737915,1.0,1.0,-1.4912755489349363,0.6467714309692383,0.844504177570343,0.3002394139766693,0.0,0.0,0.4996015727519989,59.51339721679688,75.0,-24.11758804321289,-12512.4775390625,339.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39111328125,307.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.03515625,18000.0,0.0,0.0,0.2950953841209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456216961145401,0.4562223851680755,-5.407276603364153e-06,0.0,0.0002994842943735,0.0,0.0,25.810266494750977,0.0,0.0,0.0,0.3562188446521759,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408925503492355,-3013.524169921875,304.1587829589844,0.7938017845153809,0.212566390633583,0.1930586546659469,293.2842102050781,297.1499938964844,293.1499938964844,0.0821436792612075,-2059.75,304.162841796875,0.6878609657287598,0.1366707235574722,0.1319144368171692,293.2316589355469,297.1499938964844,293.1499938964844,0.2763388156890869,-4005.124267578125,304.16094970703125,0.9534289240837096,0.3653798997402191,0.2565411627292633,293.1466369628906,297.1499938964844,293.1499938964844,0.3416098654270172,-6385.7734375,304.2171325683594,0.9990000128746032,0.5239694118499756,0.4072810709476471,293.165283203125,297.1499938964844,293.1499938964844,0.01666203700006,-3958.4794921875,304.1510314941406,0.4933215975761413,0.0545278266072273,0.2537489831447601,291.2482604980469,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.24493408203125,1.0,0.3086626231670379,0.8319936990737915,0.8319936990737915,1.0,1.0,-1.4912755489349363,0.6467714309692383,0.844504177570343,0.3002394139766693,0.0,0.0,0.4996015727519989,59.51339721679688,75.0,-24.11758804321289,-12512.4775390625,339.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39111328125,307.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.03515625,18000.0,0.0,0.0,0.2950953841209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456216961145401,0.4562223851680755,-5.407276603364153e-06,0.0,0.0002994842943735,0.0,0.0,25.810266494750977,0.0,0.0,0.0,0.3562188446521759,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404569745063781,-3006.5625,304.1579895019531,0.7887325286865234,0.211652934551239,0.1922939717769622,293.283447265625,297.1499938964844,293.1499938964844,0.0811676532030105,-2041.162841796875,304.16229248046875,0.6816574335098267,0.1351206749677658,0.1305053830146789,293.2315368652344,297.1499938964844,293.1499938964844,0.2759557962417602,-4001.333740234375,304.15966796875,0.9473940134048462,0.3643724322319031,0.2558841109275818,293.1372985839844,297.1499938964844,293.1499938964844,0.3473334908485412,-6480.05029296875,304.1944885253906,0.9990000128746032,0.525852382183075,0.4133125245571136,293.164794921875,297.1499938964844,293.1499938964844,0.0166870802640914,-3963.37060546875,304.1507873535156,0.4906705915927887,0.0544289983808994,0.2536305785179138,291.2263488769531,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2225646972656,1.0,0.3108574748039245,0.8317621350288391,0.8317621350288391,1.0,1.0,-1.4949707984924316,0.6484819054603577,0.8464888334274292,0.3011111319065094,0.0,0.0,0.4966899752616882,60.90081405639648,75.0,-42.64793395996094,-12478.1904296875,344.5316772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4913024902344,307.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.416015625,18000.0,0.0,0.0,0.2915068566799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449194997549057,0.4492003619670868,-5.35740218765568e-06,0.0,0.0002958424156531,0.0,0.0,25.106182098388672,0.0,0.0,0.0,0.3537852764129638,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.140073224902153,-3000.5146484375,304.1572265625,0.7814435362815857,0.2107295244932174,0.1915521323680877,293.28277587890625,297.1499938964844,293.1499938964844,0.080225721001625,-2023.29931640625,304.1617736816406,0.6735132336616516,0.1335621029138565,0.1291216909885406,293.2314758300781,297.1499938964844,293.1499938964844,0.2756600975990295,-3998.5517578125,304.158447265625,0.9381834864616394,0.36335089802742,0.2552423775196075,293.1386413574219,297.1499938964844,293.1499938964844,0.3569232523441314,-6632.1181640625,304.1689453125,0.9990000128746032,0.5257635712623596,0.4230403900146484,293.16455078125,297.1499938964844,293.1499938964844,0.0167159736156463,-3968.931396484375,304.1506042480469,0.486499547958374,0.0542881600558757,0.2535052895545959,291.2018737792969,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.1977233886719,1.0,0.3145679831504822,0.8314769864082336,0.8314769864082336,1.0,1.0,-1.5031721591949463,0.6522940397262573,0.850878119468689,0.303094744682312,0.0,0.0,0.4956753849983215,63.22043991088867,93.0,-55.86653518676758,-12487.40234375,354.4560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5638427734375,307.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.24609375,18000.0,0.0,0.0,0.2880211770534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453923404216766,0.445397675037384,-5.325664915289963e-06,0.0,0.0002923048741649,0.0,0.0,24.710474014282227,0.0,0.0,0.0,0.3523994386196136,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394141167402267,-2990.3017578125,304.1559143066406,0.762554943561554,0.2088499963283538,0.1901263892650604,293.2817077636719,297.1499938964844,293.1499938964844,0.0784122571349144,-1989.0765380859373,304.160888671875,0.6537357568740845,0.1304164230823516,0.1264194399118423,293.2315979003906,297.1499938964844,293.1499938964844,0.2752419412136078,-3994.93701171875,304.1563415527344,0.9131057262420654,0.3612593114376068,0.2539937794208526,293.1734313964844,297.1499938964844,293.1499938964844,0.3859027028083801,-7078.45947265625,304.1142883300781,0.9990000128746032,0.5190815925598145,0.4515320956707001,293.1649169921875,297.1499938964844,293.1499938964844,0.0167532116174697,-3977.796875,304.1503295898437,0.473791629076004,0.0538481138646602,0.2530206739902496,291.14801025390625,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1438293457031,1.0,0.325736939907074,0.8309066891670227,0.8309066891670227,1.0,1.0,-1.530333399772644,0.6649567484855652,0.8653767108917236,0.3097538650035858,0.0,0.0,0.4995097219944,70.3691635131836,96.0,-69.83967590332031,-12615.8701171875,386.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5994873046875,307.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6875,18000.0,0.0,0.0,0.281886339187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471375346183777,0.4471428394317627,-5.312934263201896e-06,0.0,0.0002860788081306,0.0,0.0,24.78100204467773,0.0,0.0,0.0,0.3526661098003387,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394141167402267,-2990.3017578125,304.1559143066406,0.762554943561554,0.2088499963283538,0.1901263892650604,293.2817077636719,297.1499938964844,293.1499938964844,0.0784122571349144,-1989.0765380859373,304.160888671875,0.6537357568740845,0.1304164230823516,0.1264194399118423,293.2315979003906,297.1499938964844,293.1499938964844,0.2752419412136078,-3994.93701171875,304.1563415527344,0.9131057262420654,0.3612593114376068,0.2539937794208526,293.1734313964844,297.1499938964844,293.1499938964844,0.3859027028083801,-7078.45947265625,304.1142883300781,0.9990000128746032,0.5190815925598145,0.4515320956707001,293.1649169921875,297.1499938964844,293.1499938964844,0.0167532116174697,-3977.796875,304.1503295898437,0.473791629076004,0.0538481138646602,0.2530206739902496,291.14801025390625,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1438293457031,1.0,0.325736939907074,0.8309066891670227,0.8309066891670227,1.0,1.0,-1.530333399772644,0.6649567484855652,0.8653767108917236,0.3097538650035858,0.0,0.0,0.4995097219944,70.3691635131836,96.0,-69.83967590332031,-12615.8701171875,386.6429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5994873046875,307.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.6875,18000.0,0.0,0.0,0.281886339187622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471375346183777,0.4471428394317627,-5.312934263201896e-06,0.0,0.0002860788081306,0.0,0.0,24.78100204467773,0.0,0.0,0.0,0.3526661098003387,4.0,0.0,1.0
