time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385071128606796,-2975.33740234375,304.1554870605469,0.7473838329315186,0.2069832980632782,0.1886782199144363,293.2807006835937,297.1499938964844,293.1499938964844,0.0764289200305938,-1951.3699951171875,304.1605834960937,0.6377050280570984,0.1272850036621093,0.1236961260437965,293.2318420410156,297.1499938964844,293.1499938964844,0.2743414342403412,-3985.142822265625,304.1557922363281,0.8941509127616882,0.3591474294662475,0.2527081072330475,293.2376403808594,297.1499938964844,293.1499938964844,0.4125322699546814,-7475.2177734375,304.0824890136719,0.9990000128746032,0.505500316619873,0.4767147004604339,293.1659545898437,297.1499938964844,293.1499938964844,0.0166515503078699,-3967.6689453125,304.150390625,0.4592955112457275,0.053259901702404,0.2517037391662597,291.1121520996094,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.1108093261719,1.0,0.3349396884441376,0.830336332321167,0.830336332321167,1.0,1.0,-1.5524406433105469,0.6752215623855591,0.8772190809249878,0.3153417110443115,0.0,0.0,0.5074231624603271,77.02715301513672,99.0,-46.535587310791016,-12775.4072265625,415.8282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47515869140625,307.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.810546875,18000.0,0.0,0.0,0.2775312960147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584714770317077,0.4584768414497375,-5.360163868317613e-06,0.0,0.0002816589840222,0.0,0.0,25.77636909484864,0.0,0.0,0.0,0.3561144173145294,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385071128606796,-2975.33740234375,304.1554870605469,0.7473838329315186,0.2069832980632782,0.1886782199144363,293.2807006835937,297.1499938964844,293.1499938964844,0.0764289200305938,-1951.3699951171875,304.1605834960937,0.6377050280570984,0.1272850036621093,0.1236961260437965,293.2318420410156,297.1499938964844,293.1499938964844,0.2743414342403412,-3985.142822265625,304.1557922363281,0.8941509127616882,0.3591474294662475,0.2527081072330475,293.2376403808594,297.1499938964844,293.1499938964844,0.4125322699546814,-7475.2177734375,304.0824890136719,0.9990000128746032,0.505500316619873,0.4767147004604339,293.1659545898437,297.1499938964844,293.1499938964844,0.0166515503078699,-3967.6689453125,304.150390625,0.4592955112457275,0.053259901702404,0.2517037391662597,291.1121520996094,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445068359375,291.1108093261719,1.0,0.3349396884441376,0.830336332321167,0.830336332321167,1.0,1.0,-1.5524406433105469,0.6752215623855591,0.8772190809249878,0.3153417110443115,0.0,0.0,0.5074231624603271,77.02715301513672,99.0,-46.535587310791016,-12775.4072265625,415.8282775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47515869140625,307.8114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.810546875,18000.0,0.0,0.0,0.2775312960147857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584714770317077,0.4584768414497375,-5.360163868317613e-06,0.0,0.0002816589840222,0.0,0.0,25.77636909484864,0.0,0.0,0.0,0.3561144173145294,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371057033538818,-2950.807861328125,304.1560363769531,0.7305275201797485,0.2051766067743301,0.1873752772808075,293.2794189453125,297.1499938964844,293.1499938964844,0.0741983503103256,-1908.3211669921875,304.1607971191406,0.620451033115387,0.1242294088006019,0.1211336106061935,293.23193359375,297.1499938964844,293.1499938964844,0.2723084688186645,-3961.1572265625,304.1573486328125,0.8727625012397766,0.3570539355278015,0.2515067458152771,293.2845153808594,297.1499938964844,293.1499938964844,0.4076096415519714,-7388.1123046875,304.1142578125,0.9791655540466307,0.4936726689338684,0.4706098735332489,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447892457246,-3940.040771484375,304.150634765625,0.4411374628543854,0.0525611191987991,0.2502950727939605,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416036665439605,0.8292237520217896,0.8292237520217896,1.0,1.0,-1.5374135971069336,0.667964518070221,0.8694490790367126,0.3118355870246887,0.0,0.0,0.5102408528327942,85.3589096069336,102.0,17.87015151977539,-12722.08203125,429.5293273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2526550292969,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5859375,18000.0,0.0,0.0,0.2748909890651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673543870449066,0.4673597812652588,-5.417883130576229e-06,0.0,0.0002789794234558,0.0,0.0,26.65992927551269,0.0,0.0,0.0,0.3590413928031921,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371057033538818,-2950.807861328125,304.1560363769531,0.7305275201797485,0.2051766067743301,0.1873752772808075,293.2794189453125,297.1499938964844,293.1499938964844,0.0741983503103256,-1908.3211669921875,304.1607971191406,0.620451033115387,0.1242294088006019,0.1211336106061935,293.23193359375,297.1499938964844,293.1499938964844,0.2723084688186645,-3961.1572265625,304.1573486328125,0.8727625012397766,0.3570539355278015,0.2515067458152771,293.2845153808594,297.1499938964844,293.1499938964844,0.4076096415519714,-7388.1123046875,304.1142578125,0.9791655540466307,0.4936726689338684,0.4706098735332489,293.1674194335937,297.1499938964844,293.1499938964844,0.0164447892457246,-3940.040771484375,304.150634765625,0.4411374628543854,0.0525611191987991,0.2502950727939605,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.94293212890625,293.2621459960937,291.13153076171875,1.0,0.3416036665439605,0.8292237520217896,0.8292237520217896,1.0,1.0,-1.5374135971069336,0.667964518070221,0.8694490790367126,0.3118355870246887,0.0,0.0,0.5102408528327942,85.3589096069336,102.0,17.87015151977539,-12722.08203125,429.5293273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2526550292969,307.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5859375,18000.0,0.0,0.0,0.2748909890651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673543870449066,0.4673597812652588,-5.417883130576229e-06,0.0,0.0002789794234558,0.0,0.0,26.65992927551269,0.0,0.0,0.0,0.3590413928031921,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356228590011596,-2924.853759765625,304.1564636230469,0.7180240154266357,0.2033243924379348,0.1859802603721618,293.2785339355469,297.1499938964844,293.1499938964844,0.0718901976943016,-1864.09228515625,304.1610412597656,0.6057838201522827,0.1211342513561248,0.1184889748692512,293.2324523925781,297.1499938964844,293.1499938964844,0.2701251208782196,-3935.53076171875,304.1584777832031,0.8574726581573486,0.3548759222030639,0.2502066493034363,293.2978515625,297.1499938964844,293.1499938964844,0.4013595879077911,-7288.48583984375,304.1361083984375,0.959683120250702,0.4875269830226898,0.4641653299331665,293.1689453125,297.1499938964844,293.1499938964844,0.0161596518009901,-3902.046875,304.15087890625,0.4284085929393768,0.0518095828592777,0.2482223957777023,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463919460773468,0.8281111121177673,0.8281111121177673,1.0,1.0,-1.5207204818725586,0.6599747538566589,0.8607457280158997,0.3077843189239502,0.0,0.0,0.5088197588920593,92.03556823730467,105.0,17.499650955200195,-12542.87109375,437.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0444641113281,307.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.2729931175708771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653889536857605,0.465394377708435,-5.419842636911199e-06,0.0,0.0002770533028524,0.0,0.0,26.525087356567383,0.0,0.0,0.0,0.3586499094963074,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356228590011596,-2924.853759765625,304.1564636230469,0.7180240154266357,0.2033243924379348,0.1859802603721618,293.2785339355469,297.1499938964844,293.1499938964844,0.0718901976943016,-1864.09228515625,304.1610412597656,0.6057838201522827,0.1211342513561248,0.1184889748692512,293.2324523925781,297.1499938964844,293.1499938964844,0.2701251208782196,-3935.53076171875,304.1584777832031,0.8574726581573486,0.3548759222030639,0.2502066493034363,293.2978515625,297.1499938964844,293.1499938964844,0.4013595879077911,-7288.48583984375,304.1361083984375,0.959683120250702,0.4875269830226898,0.4641653299331665,293.1689453125,297.1499938964844,293.1499938964844,0.0161596518009901,-3902.046875,304.15087890625,0.4284085929393768,0.0518095828592777,0.2482223957777023,291.1475830078125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.14813232421875,1.0,0.3463919460773468,0.8281111121177673,0.8281111121177673,1.0,1.0,-1.5207204818725586,0.6599747538566589,0.8607457280158997,0.3077843189239502,0.0,0.0,0.5088197588920593,92.03556823730467,105.0,17.499650955200195,-12542.87109375,437.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0444641113281,307.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.2729931175708771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653889536857605,0.465394377708435,-5.419842636911199e-06,0.0,0.0002770533028524,0.0,0.0,26.525087356567383,0.0,0.0,0.0,0.3586499094963074,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349240988492965,-2912.686279296875,304.15655517578125,0.7127627730369568,0.2024144381284713,0.1852674931287765,293.278076171875,297.1499938964844,293.1499938964844,0.0707443505525589,-1842.32666015625,304.1611022949219,0.5991131663322449,0.1195949241518974,0.1171440929174423,293.232666015625,297.1499938964844,293.1499938964844,0.2691134214401245,-3923.7431640625,304.1587829589844,0.8515129089355469,0.3537901937961578,0.2495353817939758,293.300048828125,297.1499938964844,293.1499938964844,0.3992087841033935,-7254.62646484375,304.1425170898437,0.9516255855560304,0.4852220416069031,0.4619388282299042,293.16949462890625,297.1499938964844,293.1499938964844,0.0160226486623287,-3883.945556640625,304.1509704589844,0.4236007332801819,0.051460325717926,0.2471524477005005,291.15191650390625,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.1526184082031,1.0,0.3483432531356811,0.8275548219680786,0.8275548219680786,1.0,1.0,-1.5134865045547483,0.6564997434616089,0.8569867014884949,0.306051641702652,0.0,0.0,0.5082615613937378,94.8218994140625,105.0,15.679685592651367,-12467.880859375,440.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9545593261719,307.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.884765625,18000.0,0.0,0.0,0.2721964120864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647412300109863,0.4647466540336609,-5.4168026508705225e-06,0.0,0.0002762447402346,0.0,0.0,26.46519088745117,0.0,0.0,0.0,0.3584402799606323,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342337429523468,-2900.663818359375,304.1566162109375,0.7078262567520142,0.2015205472707748,0.1845582574605941,293.277587890625,297.1499938964844,293.1499938964844,0.0695969834923744,-1820.625732421875,304.1611633300781,0.5928130149841309,0.1180684491991996,0.1157989874482154,293.2328186035156,297.1499938964844,293.1499938964844,0.2681058645248413,-3912.015869140625,304.1590270996094,0.8462839126586914,0.3527125418186188,0.2488610446453094,293.3009948730469,297.1499938964844,293.1499938964844,0.3972611725330353,-7224.40478515625,304.1473999023437,0.9443278312683104,0.4831313788890838,0.4599835276603699,293.169921875,297.1499938964844,293.1499938964844,0.0158926974982023,-3866.6787109375,304.1510314941406,0.4194965958595276,0.0511322543025016,0.2461278438568115,291.156005859375,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2694702148437,291.1564636230469,1.0,0.3500774502754211,0.8272359371185303,0.8272359371185303,1.0,1.0,-1.5066330432891846,0.6532230973243713,0.8534099459648132,0.3044479787349701,0.0,0.0,0.5074447393417358,97.35385131835938,93.0,13.134125709533691,-12393.251953125,443.6847229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8731994628906,307.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.509765625,18000.0,0.0,0.0,0.2714838981628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636567831039428,0.4636622071266174,-5.4119959713716526e-06,0.0,0.0002755216264631,0.0,0.0,26.36627578735352,0.0,0.0,0.0,0.358097493648529,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327601969242096,-2874.969970703125,304.1568908691406,0.7056736946105957,0.1998236328363418,0.1830078214406967,293.2763061523437,297.1499938964844,293.1499938964844,0.0671768710017204,-1775.1572265625,304.1614990234375,0.587105393409729,0.1150920689105987,0.112958438694477,293.2327880859375,297.1499938964844,293.1499938964844,0.2659754157066345,-3887.195068359375,304.1595764160156,0.844624400138855,0.3506175577640533,0.2473904341459274,293.3009948730469,297.1499938964844,293.1499938964844,0.3934779465198517,-7166.82958984375,304.15447998046875,0.9413623213768004,0.4793018102645874,0.4562893211841583,293.17022705078125,297.1499938964844,293.1499938964844,0.0155628807842731,-3822.631591796875,304.1512451171875,0.4173347651958465,0.0505630224943161,0.2434369474649429,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478360474109649,0.8265981078147888,0.8265981078147888,1.0,1.0,-1.491931676864624,0.6461970210075378,0.8457346558570862,0.301055759191513,0.0,0.0,0.5054084658622742,97.13752746582033,81.0,10.551314353942873,-12243.9072265625,435.0698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387390136719,307.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9765625,18000.0,0.0,0.0,0.2702174484729767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607453942298889,0.4607507884502411,-5.397673703555483e-06,0.0,0.0002742363431025,0.0,0.0,26.095855712890625,0.0,0.0,0.0,0.3571643233299255,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327601969242096,-2874.969970703125,304.1568908691406,0.7056736946105957,0.1998236328363418,0.1830078214406967,293.2763061523437,297.1499938964844,293.1499938964844,0.0671768710017204,-1775.1572265625,304.1614990234375,0.587105393409729,0.1150920689105987,0.112958438694477,293.2327880859375,297.1499938964844,293.1499938964844,0.2659754157066345,-3887.195068359375,304.1595764160156,0.844624400138855,0.3506175577640533,0.2473904341459274,293.3009948730469,297.1499938964844,293.1499938964844,0.3934779465198517,-7166.82958984375,304.15447998046875,0.9413623213768004,0.4793018102645874,0.4562893211841583,293.17022705078125,297.1499938964844,293.1499938964844,0.0155628807842731,-3822.631591796875,304.1512451171875,0.4173347651958465,0.0505630224943161,0.2434369474649429,291.1622619628906,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1628112792969,1.0,0.3478360474109649,0.8265981078147888,0.8265981078147888,1.0,1.0,-1.491931676864624,0.6461970210075378,0.8457346558570862,0.301055759191513,0.0,0.0,0.5054084658622742,97.13752746582033,81.0,10.551314353942873,-12243.9072265625,435.0698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387390136719,307.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9765625,18000.0,0.0,0.0,0.2702174484729767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607453942298889,0.4607507884502411,-5.397673703555483e-06,0.0,0.0002742363431025,0.0,0.0,26.095855712890625,0.0,0.0,0.0,0.3571643233299255,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673687934875,-2848.88623046875,304.1570739746094,0.7096557021141052,0.198272243142128,0.1814371049404144,293.2745666503906,297.1499938964844,293.1499938964844,0.0647013038396835,-1729.0826416015625,304.1617736816406,0.5868496894836426,0.1122465431690216,0.1100800931453704,293.2322692871094,297.1499938964844,293.1499938964844,0.2637746334075928,-3861.533447265625,304.1600341796875,0.8496508598327637,0.3486254215240478,0.2458733469247818,293.2996826171875,297.1499938964844,293.1499938964844,0.3896771073341369,-7110.04833984375,304.1592712402344,0.947374701499939,0.4757421016693115,0.4527387022972107,293.1698608398437,297.1499938964844,293.1499938964844,0.0152186835184693,-3775.861328125,304.1513977050781,0.4198199808597564,0.0501226969063282,0.2405781149864196,291.1689758300781,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.16943359375,1.0,0.3419050574302673,0.8259602785110474,0.8259602785110474,1.0,1.0,-1.4770750999450684,0.639089822769165,0.8379853367805481,0.2976854145526886,0.0,0.0,0.5024222731590271,92.9386215209961,69.0,9.45208740234375,-12094.2646484375,416.4811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439819335937,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.2690111696720123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563833177089691,0.4563886821269989,-5.376117314881412e-06,0.0,0.000273012148682,0.0,0.0,25.693294525146484,0.0,0.0,0.0,0.355768620967865,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312673687934875,-2848.88623046875,304.1570739746094,0.7096557021141052,0.198272243142128,0.1814371049404144,293.2745666503906,297.1499938964844,293.1499938964844,0.0647013038396835,-1729.0826416015625,304.1617736816406,0.5868496894836426,0.1122465431690216,0.1100800931453704,293.2322692871094,297.1499938964844,293.1499938964844,0.2637746334075928,-3861.533447265625,304.1600341796875,0.8496508598327637,0.3486254215240478,0.2458733469247818,293.2996826171875,297.1499938964844,293.1499938964844,0.3896771073341369,-7110.04833984375,304.1592712402344,0.947374701499939,0.4757421016693115,0.4527387022972107,293.1698608398437,297.1499938964844,293.1499938964844,0.0152186835184693,-3775.861328125,304.1513977050781,0.4198199808597564,0.0501226969063282,0.2405781149864196,291.1689758300781,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.16943359375,1.0,0.3419050574302673,0.8259602785110474,0.8259602785110474,1.0,1.0,-1.4770750999450684,0.639089822769165,0.8379853367805481,0.2976854145526886,0.0,0.0,0.5024222731590271,92.9386215209961,69.0,9.45208740234375,-12094.2646484375,416.4811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6439819335937,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21484375,18000.0,0.0,0.0,0.2690111696720123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563833177089691,0.4563886821269989,-5.376117314881412e-06,0.0,0.000273012148682,0.0,0.0,25.693294525146484,0.0,0.0,0.0,0.355768620967865,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.129805251955986,-2823.31103515625,304.1571350097656,0.717931866645813,0.1968419402837753,0.1798848956823349,293.2724609375,297.1499938964844,293.1499938964844,0.0622210875153541,-1683.4017333984375,304.1619873046875,0.5907992124557495,0.1095190793275833,0.107216477394104,293.2313842773437,297.1499938964844,293.1499938964844,0.2615821659564972,-3835.9765625,304.16033935546875,0.860073983669281,0.3467215895652771,0.2443458437919616,293.2976989746094,297.1499938964844,293.1499938964844,0.3858900964260101,-7054.16357421875,304.1624450683594,0.9597814083099364,0.4723531007766723,0.449264794588089,293.1690673828125,297.1499938964844,293.1499938964844,0.0149398958310484,-3737.849609375,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383381724357605,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334330320358276,0.8253647685050964,0.8253647685050964,1.0,1.0,-1.4630796909332275,0.6323776841163635,0.830702006816864,0.2945962250232696,0.0,0.0,0.4987313747406006,86.18695068359375,57.0,7.805357456207275,-11950.1376953125,392.3041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58807373046875,307.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19921875,18000.0,0.0,0.0,0.267718493938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508092105388641,0.4508145451545715,-5.347753358364571e-06,0.0,0.0002717002353165,0.0,0.0,25.18076705932617,0.0,0.0,0.0,0.3539803028106689,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.129805251955986,-2823.31103515625,304.1571350097656,0.717931866645813,0.1968419402837753,0.1798848956823349,293.2724609375,297.1499938964844,293.1499938964844,0.0622210875153541,-1683.4017333984375,304.1619873046875,0.5907992124557495,0.1095190793275833,0.107216477394104,293.2313842773437,297.1499938964844,293.1499938964844,0.2615821659564972,-3835.9765625,304.16033935546875,0.860073983669281,0.3467215895652771,0.2443458437919616,293.2976989746094,297.1499938964844,293.1499938964844,0.3858900964260101,-7054.16357421875,304.1624450683594,0.9597814083099364,0.4723531007766723,0.449264794588089,293.1690673828125,297.1499938964844,293.1499938964844,0.0149398958310484,-3737.849609375,304.1483764648437,0.4267743229866028,0.050000000745058,0.2383381724357605,291.1746826171875,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.17498779296875,1.0,0.3334330320358276,0.8253647685050964,0.8253647685050964,1.0,1.0,-1.4630796909332275,0.6323776841163635,0.830702006816864,0.2945962250232696,0.0,0.0,0.4987313747406006,86.18695068359375,57.0,7.805357456207275,-11950.1376953125,392.3041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58807373046875,307.2528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19921875,18000.0,0.0,0.0,0.267718493938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508092105388641,0.4508145451545715,-5.347753358364571e-06,0.0,0.0002717002353165,0.0,0.0,25.18076705932617,0.0,0.0,0.0,0.3539803028106689,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950805664062,-2798.6318359375,304.1571044921875,0.7296457886695862,0.1955066472291946,0.1783627867698669,293.2701416015625,297.1499938964844,293.1499938964844,0.0597547255456447,-1638.4727783203125,304.162109375,0.5983825922012329,0.1068847104907035,0.1043831929564476,293.2302551269531,297.1499938964844,293.1499938964844,0.2594406902790069,-3811.033203125,304.16046142578125,0.8757858872413635,0.3448871374130249,0.2428225874900818,293.2953491210937,297.1499938964844,293.1499938964844,0.3821698129177093,-6999.7099609375,304.1644897460937,0.9765915870666504,0.4690885841846466,0.4458522796630859,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502459585666,-3711.7978515625,304.1436767578125,0.4387795329093933,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786804199219,1.0,0.323211520910263,0.8247692584991455,0.8247692584991455,1.0,1.0,-1.45010244846344,0.6261194348335266,0.8239830136299133,0.2918503284454345,0.0,0.0,0.4946993887424469,77.8487319946289,45.0,6.005857944488525,-11815.3818359375,365.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.66015625,18000.0,0.0,0.0,0.2662504315376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445736110210418,0.4445789158344269,-5.315289854479488e-06,0.0,0.0002702103520277,0.0,0.0,24.611473083496094,0.0,0.0,0.0,0.3519758284091949,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283950805664062,-2798.6318359375,304.1571044921875,0.7296457886695862,0.1955066472291946,0.1783627867698669,293.2701416015625,297.1499938964844,293.1499938964844,0.0597547255456447,-1638.4727783203125,304.162109375,0.5983825922012329,0.1068847104907035,0.1043831929564476,293.2302551269531,297.1499938964844,293.1499938964844,0.2594406902790069,-3811.033203125,304.16046142578125,0.8757858872413635,0.3448871374130249,0.2428225874900818,293.2953491210937,297.1499938964844,293.1499938964844,0.3821698129177093,-6999.7099609375,304.1644897460937,0.9765915870666504,0.4690885841846466,0.4458522796630859,293.1683349609375,297.1499938964844,293.1499938964844,0.0147502459585666,-3711.7978515625,304.1436767578125,0.4387795329093933,0.050000000745058,0.2368188798427581,291.1783752441406,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786804199219,1.0,0.323211520910263,0.8247692584991455,0.8247692584991455,1.0,1.0,-1.45010244846344,0.6261194348335266,0.8239830136299133,0.2918503284454345,0.0,0.0,0.4946993887424469,77.8487319946289,45.0,6.005857944488525,-11815.3818359375,365.1332702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565185546875,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.66015625,18000.0,0.0,0.0,0.2662504315376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445736110210418,0.4445789158344269,-5.315289854479488e-06,0.0,0.0002702103520277,0.0,0.0,24.611473083496094,0.0,0.0,0.0,0.3519758284091949,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276996880769729,-2786.436767578125,304.1570739746094,0.7369192838668823,0.1948675215244293,0.1776153594255447,293.2689819335937,297.1499938964844,293.1499938964844,0.0585216805338859,-1616.1806640625,304.1621398925781,0.6034460067749023,0.1055944710969924,0.102979727089405,293.2296447753906,297.1499938964844,293.1499938964844,0.2583693265914917,-3798.535888671875,304.1604919433594,0.8857435584068298,0.3439902365207672,0.2420655190944671,293.2940979003906,297.1499938964844,293.1499938964844,0.3803075551986694,-6972.53271484375,304.16522216796875,0.9859642386436462,0.4674941301345825,0.4441692233085632,293.16796875,297.1499938964844,293.1499938964844,0.0146473320201039,-3697.5234375,304.14141845703125,0.4466972351074219,0.050000000745058,0.2359879463911056,291.1805114746094,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.18084716796875,1.0,0.3175818026065826,0.8244715332984924,0.8244715332984924,1.0,1.0,-1.4435936212539673,0.622962236404419,0.8206314444541931,0.2905411124229431,0.0,0.0,0.4924467802047729,73.30953216552734,45.0,6.062408447265625,-11748.798828125,350.7984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,307.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.51953125,18000.0,0.0,0.0,0.2654323577880859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411907494068146,0.4411960244178772,-5.298010819387855e-06,0.0,0.0002693801070563,0.0,0.0,24.30707359313965,0.0,0.0,0.0,0.3508926033973694,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.127012088894844,-2774.364501953125,304.15704345703125,0.74541175365448,0.1942440718412399,0.1768763214349746,293.2677917480469,297.1499938964844,293.1499938964844,0.0572888255119323,-1594.0059814453125,304.16217041015625,0.6093791127204895,0.1043181866407394,0.1015837341547012,293.22900390625,297.1499938964844,293.1499938964844,0.2573014795780182,-3786.0712890625,304.1605224609375,0.89726322889328,0.3431043624877929,0.2413114607334137,293.2928161621094,297.1499938964844,293.1499938964844,0.3784511685371399,-6945.47998046875,304.16583251953125,0.9956335425376892,0.4659212231636047,0.442500352859497,293.1676330566406,297.1499938964844,293.1499938964844,0.0145416492596268,-3682.7578125,304.1392517089844,0.4561641812324524,0.050000000745058,0.235124334692955,291.1827392578125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.1830749511719,1.0,0.3116636872291565,0.824192464351654,0.824192464351654,1.0,1.0,-1.4370853900909424,0.6197789907455444,0.817306399345398,0.2893288731575012,0.0,0.0,0.4900399148464203,68.5987777709961,33.0,6.100150108337402,-11681.6337890625,336.1659545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692138671875,307.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.73046875,18000.0,0.0,0.0,0.2645491361618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375732839107513,0.4375785589218139,-5.279751349007711e-06,0.0,0.0002684837381821,0.0,0.0,23.98481750488281,0.0,0.0,0.0,0.3497405350208282,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255126297473907,-2747.600341796875,304.1572265625,0.761570155620575,0.1930655837059021,0.1755241900682449,293.26531982421875,297.1499938964844,293.1499938964844,0.0547905303537845,-1549.116943359375,304.16229248046875,0.6192477941513062,0.1018371060490608,0.0989230647683143,293.22760009765625,297.1499938964844,293.1499938964844,0.2547993063926697,-3756.390869140625,304.1612548828125,0.9197213053703308,0.3413913547992706,0.2398935556411743,293.2762756347656,297.1499938964844,293.1499938964844,0.354057252407074,-6574.1669921875,304.2024841308594,0.9990000128746032,0.4655742347240448,0.4184859991073608,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409837037324,-3652.606201171875,304.1360778808594,0.4730910658836365,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982748448848724,0.8236343264579773,0.8236343264579773,1.0,1.0,-1.4000775814056396,0.601800262928009,0.7982773780822754,0.2825660109519958,0.0,0.0,0.4814805686473846,60.57651138305664,25.0,41.69558334350586,-11436.1982421875,300.0440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,307.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.044921875,18000.0,0.0,0.0,0.262429416179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277175366878509,0.4277227818965912,-5.236512151896022e-06,0.0,0.0002663324703462,0.0,0.0,23.144445419311523,0.0,0.0,0.0,0.3466344773769378,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255126297473907,-2747.600341796875,304.1572265625,0.761570155620575,0.1930655837059021,0.1755241900682449,293.26531982421875,297.1499938964844,293.1499938964844,0.0547905303537845,-1549.116943359375,304.16229248046875,0.6192477941513062,0.1018371060490608,0.0989230647683143,293.22760009765625,297.1499938964844,293.1499938964844,0.2547993063926697,-3756.390869140625,304.1612548828125,0.9197213053703308,0.3413913547992706,0.2398935556411743,293.2762756347656,297.1499938964844,293.1499938964844,0.354057252407074,-6574.1669921875,304.2024841308594,0.9990000128746032,0.4655742347240448,0.4184859991073608,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409837037324,-3652.606201171875,304.1360778808594,0.4730910658836365,0.050000000745058,0.2337269484996795,291.20709228515625,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2118530273437,1.0,0.2982748448848724,0.8236343264579773,0.8236343264579773,1.0,1.0,-1.4000775814056396,0.601800262928009,0.7982773780822754,0.2825660109519958,0.0,0.0,0.4814805686473846,60.57651138305664,25.0,41.69558334350586,-11436.1982421875,300.0440979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.607666015625,307.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18088.044921875,18000.0,0.0,0.0,0.262429416179657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277175366878509,0.4277227818965912,-5.236512151896022e-06,0.0,0.0002663324703462,0.0,0.0,23.144445419311523,0.0,0.0,0.0,0.3466344773769378,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.123875543475151,-2718.0751953125,304.15753173828125,0.7795720100402832,0.1918779909610748,0.17421256005764,293.2631530761719,297.1499938964844,293.1499938964844,0.0522248223423957,-1503.2669677734375,304.1624450683594,0.6291566491127014,0.0993527919054031,0.0963136628270149,293.2264404296875,297.1499938964844,293.1499938964844,0.2519582509994507,-3722.44482421875,304.1622009277344,0.9453514218330384,0.3396607339382171,0.2385003417730331,293.2271423339844,297.1499938964844,293.1499938964844,0.3218236565589905,-6083.3251953125,304.2383117675781,0.9990000128746032,0.4722839891910553,0.387461245059967,293.1649169921875,297.1499938964844,293.1499938964844,0.0141411926597356,-3620.740966796875,304.1348571777344,0.4867222607135772,0.050000000745058,0.2324769049882888,291.25103759765625,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.253662109375,1.0,0.2844970524311065,0.8230761885643005,0.8230761885643005,1.0,1.0,-1.3549551963806152,0.579483151435852,0.775472104549408,0.2758100628852844,0.0,0.0,0.464735597372055,53.27584838867188,28.0,48.95869827270508,-11041.8056640625,263.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304077148437,307.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18168.333984375,18000.0,0.0,0.0,0.2591599524021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052943587303161,0.4052995145320892,-5.14433713760809e-06,0.0,0.0002630144008435,0.0,0.0,21.317455291748047,0.0,0.0,0.0,0.3398915529251098,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.123875543475151,-2718.0751953125,304.15753173828125,0.7795720100402832,0.1918779909610748,0.17421256005764,293.2631530761719,297.1499938964844,293.1499938964844,0.0522248223423957,-1503.2669677734375,304.1624450683594,0.6291566491127014,0.0993527919054031,0.0963136628270149,293.2264404296875,297.1499938964844,293.1499938964844,0.2519582509994507,-3722.44482421875,304.1622009277344,0.9453514218330384,0.3396607339382171,0.2385003417730331,293.2271423339844,297.1499938964844,293.1499938964844,0.3218236565589905,-6083.3251953125,304.2383117675781,0.9990000128746032,0.4722839891910553,0.387461245059967,293.1649169921875,297.1499938964844,293.1499938964844,0.0141411926597356,-3620.740966796875,304.1348571777344,0.4867222607135772,0.050000000745058,0.2324769049882888,291.25103759765625,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.253662109375,1.0,0.2844970524311065,0.8230761885643005,0.8230761885643005,1.0,1.0,-1.3549551963806152,0.579483151435852,0.775472104549408,0.2758100628852844,0.0,0.0,0.464735597372055,53.27584838867188,28.0,48.95869827270508,-11041.8056640625,263.9774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7304077148437,307.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18168.333984375,18000.0,0.0,0.0,0.2591599524021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4052943587303161,0.4052995145320892,-5.14433713760809e-06,0.0,0.0002630144008435,0.0,0.0,21.317455291748047,0.0,0.0,0.0,0.3398915529251098,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225546821951866,-2694.5234375,304.1571960449219,0.7939341068267822,0.1906771957874298,0.1729696691036224,293.26141357421875,297.1499938964844,293.1499938964844,0.0498362034559249,-1461.25146484375,304.16229248046875,0.6358383297920227,0.0968394950032234,0.0937652215361595,293.2254638671875,297.1499938964844,293.1499938964844,0.2496988773345947,-3695.82373046875,304.161865234375,0.9641469120979308,0.3379204869270324,0.2371604144573211,293.163330078125,297.1499938964844,293.1499938964844,0.2979912459850311,-5721.693359375,304.2479553222656,0.9990000128746032,0.4832522571086883,0.3647237420082092,293.1630859375,297.1499938964844,293.1499938964844,0.0140211274847388,-3601.88232421875,304.1346435546875,0.4966825246810913,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2720642089844,1.0,0.2747006416320801,0.8228740692138672,0.8228740692138672,1.0,1.0,-1.3204686641693115,0.5620229244232178,0.7584457397460938,0.2720811069011688,0.0,0.0,0.4468245208263397,48.282623291015625,46.0,27.039369583129883,-10670.9482421875,239.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425964355469,307.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18183.1015625,18000.0,0.0,0.0,0.2543143928050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799347281455993,0.3799397647380829,-5.031488854001509e-06,0.0,0.000258096755715,0.0,0.0,19.320125579833984,0.0,0.0,0.0,0.3321969211101532,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225546821951866,-2694.5234375,304.1571960449219,0.7939341068267822,0.1906771957874298,0.1729696691036224,293.26141357421875,297.1499938964844,293.1499938964844,0.0498362034559249,-1461.25146484375,304.16229248046875,0.6358383297920227,0.0968394950032234,0.0937652215361595,293.2254638671875,297.1499938964844,293.1499938964844,0.2496988773345947,-3695.82373046875,304.161865234375,0.9641469120979308,0.3379204869270324,0.2371604144573211,293.163330078125,297.1499938964844,293.1499938964844,0.2979912459850311,-5721.693359375,304.2479553222656,0.9990000128746032,0.4832522571086883,0.3647237420082092,293.1630859375,297.1499938964844,293.1499938964844,0.0140211274847388,-3601.88232421875,304.1346435546875,0.4966825246810913,0.050000000745058,0.231621965765953,291.2716369628906,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.2229309082031,291.2720642089844,1.0,0.2747006416320801,0.8228740692138672,0.8228740692138672,1.0,1.0,-1.3204686641693115,0.5620229244232178,0.7584457397460938,0.2720811069011688,0.0,0.0,0.4468245208263397,48.282623291015625,46.0,27.039369583129883,-10670.9482421875,239.12359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9425964355469,307.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18183.1015625,18000.0,0.0,0.0,0.2543143928050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799347281455993,0.3799397647380829,-5.031488854001509e-06,0.0,0.000258096755715,0.0,0.0,19.320125579833984,0.0,0.0,0.0,0.3321969211101532,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217428743839263,-2680.640625,304.1561279296875,0.7935068011283875,0.1894218325614929,0.171846866607666,293.2602844238281,297.1499938964844,293.1499938964844,0.0477431826293468,-1425.1903076171875,304.1616516113281,0.6315696239471436,0.0942513048648834,0.0913250520825386,293.2248229980469,297.1499938964844,293.1499938964844,0.2483997493982315,-3681.25146484375,304.1600036621094,0.9640509486198424,0.3361397683620453,0.2359215766191482,293.1119079589844,297.1499938964844,293.1499938964844,0.2950523495674133,-5688.60400390625,304.2192687988281,0.9990000128746032,0.4934074878692627,0.3629248738288879,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365501865744,-3605.680908203125,304.133544921875,0.4975077509880066,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739715874195099,0.8226720094680786,0.8226720094680786,1.0,1.0,-1.3124525547027588,0.5574029088020325,0.7550496459007263,0.2728627324104309,0.0,0.0,0.4332598447799682,47.8803939819336,64.0,-23.366718292236328,-10442.716796875,235.2035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896667480469,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.0234375,18000.0,0.0,0.0,0.24817655980587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586534857749939,0.3586584031581878,-4.931155217491323e-06,0.0,0.0002518676628824,0.0,0.0,17.70697784423828,0.0,0.0,0.0,0.3258198797702789,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217428743839263,-2680.640625,304.1561279296875,0.7935068011283875,0.1894218325614929,0.171846866607666,293.2602844238281,297.1499938964844,293.1499938964844,0.0477431826293468,-1425.1903076171875,304.1616516113281,0.6315696239471436,0.0942513048648834,0.0913250520825386,293.2248229980469,297.1499938964844,293.1499938964844,0.2483997493982315,-3681.25146484375,304.1600036621094,0.9640509486198424,0.3361397683620453,0.2359215766191482,293.1119079589844,297.1499938964844,293.1499938964844,0.2950523495674133,-5688.60400390625,304.2192687988281,0.9990000128746032,0.4934074878692627,0.3629248738288879,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365501865744,-3605.680908203125,304.133544921875,0.4975077509880066,0.050000000745058,0.2315567284822464,291.2553405761719,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739715874195099,0.8226720094680786,0.8226720094680786,1.0,1.0,-1.3124525547027588,0.5574029088020325,0.7550496459007263,0.2728627324104309,0.0,0.0,0.4332598447799682,47.8803939819336,64.0,-23.366718292236328,-10442.716796875,235.2035217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896667480469,307.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.0234375,18000.0,0.0,0.0,0.24817655980587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586534857749939,0.3586584031581878,-4.931155217491323e-06,0.0,0.0002518676628824,0.0,0.0,17.70697784423828,0.0,0.0,0.0,0.3258198797702789,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215270534157753,-2677.3232421875,304.1553955078125,0.7881560921669006,0.1887732446193695,0.1713155657052993,293.2598876953125,297.1499938964844,293.1499938964844,0.046796515583992,-1409.168701171875,304.1612548828125,0.6257059574127197,0.0929271578788757,0.0901285856962204,293.224609375,297.1499938964844,293.1499938964844,0.2481283694505691,-3678.681884765625,304.15869140625,0.9576702117919922,0.335235446691513,0.2353304028511047,293.1004943847656,297.1499938964844,293.1499938964844,0.3007680177688598,-5784.6416015625,304.1962585449219,0.9990000128746032,0.4961386024951935,0.3690079152584076,293.1612243652344,297.1499938964844,293.1499938964844,0.0140922088176012,-3615.769287109375,304.1325988769531,0.4947456419467926,0.050000000745058,0.2317794114351272,291.2311096191406,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2261962890625,1.0,0.2763574123382568,0.8225709795951843,0.8225709795951843,1.0,1.0,-1.3172338008880615,0.5593898892402649,0.7578438520431519,0.2746383845806122,0.0,0.0,0.4302515387535095,49.1623649597168,64.0,-46.577091217041016,-10410.662109375,239.87466430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983703613281,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.87109375,18000.0,0.0,0.0,0.2448978573083877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526128232479095,0.3526177108287811,-4.896809514320921e-06,0.0,0.0002485401928424,0.0,0.0,17.24393653869629,0.0,0.0,0.0,0.3239481151103973,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213652342557907,-2675.0107421875,304.1547241210937,0.7802556753158569,0.1881114691495895,0.1708020567893982,293.2596435546875,297.1499938964844,293.1499938964844,0.045875184237957,-1393.6678466796875,304.160888671875,0.6178527474403381,0.0915831476449966,0.0889447256922721,293.2244567871094,297.1499938964844,293.1499938964844,0.2479621320962906,-3677.378173828125,304.15740966796875,0.9476590752601624,0.3343203067779541,0.2347553968429565,293.100341796875,297.1499938964844,293.1499938964844,0.3103915154933929,-5940.79736328125,304.1703186035156,0.9990000128746032,0.4968067407608032,0.3789001703262329,293.1610107421875,297.1499938964844,293.1499938964844,0.014167140237987,-3628.97509765625,304.1310119628906,0.4903967678546905,0.050000000745058,0.2321493923664093,291.2030944824219,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.1976623535156,1.0,0.2803144454956054,0.8224135637283325,0.8224135637283325,1.0,1.0,-1.326820731163025,0.5637373924255371,0.7630833387374878,0.2771342694759369,0.0,0.0,0.4295058250427246,51.296417236328125,82.0,-63.37380599975586,-10428.6572265625,248.34860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3814392089844,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.103515625,18000.0,0.0,0.0,0.241682231426239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497163653373718,0.349721223115921,-4.875523700320628e-06,0.0,0.0002452767512295,0.0,0.0,17.008970260620117,0.0,0.0,0.0,0.3229759931564331,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211516037583351,-2672.41162109375,304.15350341796875,0.7596009969711304,0.1867420524358749,0.1698177307844162,293.2595520019531,297.1499938964844,293.1499938964844,0.0440734326839447,-1363.54833984375,304.1602783203125,0.5960441827774048,0.0888261646032333,0.08660139888525,293.22442626953125,297.1499938964844,293.1499938964844,0.2478391826152801,-3677.243896484375,304.1551513671875,0.9192872643470764,0.3324430882930755,0.2336398959159851,293.13397216796875,297.1499938964844,293.1499938964844,0.3396437168121338,-6402.2216796875,304.11474609375,0.9990000128746032,0.4913434386253357,0.4080751836299896,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632143735885,-3662.790283203125,304.1244506835937,0.4778372645378113,0.050000000745058,0.233297511935234,291.1397399902344,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921884655952453,0.8220987915992737,0.8220987915992737,1.0,1.0,-1.3578801155090332,0.5783223509788513,0.7795578241348267,0.2838717401027679,0.0,0.0,0.4350422322750091,57.91062545776367,100.0,-82.41858673095703,-10594.345703125,275.87481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4372863769531,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.51171875,18000.0,0.0,0.0,0.2360327243804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529843091964721,0.3529891967773437,-4.869731583312387e-06,0.0,0.000239543209318,0.0,0.0,17.17882537841797,0.0,0.0,0.0,0.3236255645751953,4.0,0.0,1.0
