time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211516037583351,-2672.41162109375,304.15350341796875,0.7596009969711304,0.1867420524358749,0.1698177307844162,293.2595520019531,297.1499938964844,293.1499938964844,0.0440734326839447,-1363.54833984375,304.1602783203125,0.5960441827774048,0.0888261646032333,0.08660139888525,293.22442626953125,297.1499938964844,293.1499938964844,0.2478391826152801,-3677.243896484375,304.1551513671875,0.9192872643470764,0.3324430882930755,0.2336398959159851,293.13397216796875,297.1499938964844,293.1499938964844,0.3396437168121338,-6402.2216796875,304.11474609375,0.9990000128746032,0.4913434386253357,0.4080751836299896,293.1618347167969,297.1499938964844,293.1499938964844,0.0143632143735885,-3662.790283203125,304.1244506835937,0.4778372645378113,0.050000000745058,0.233297511935234,291.1397399902344,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.1340637207031,1.0,0.2921884655952453,0.8220987915992737,0.8220987915992737,1.0,1.0,-1.3578801155090332,0.5783223509788513,0.7795578241348267,0.2838717401027679,0.0,0.0,0.4350422322750091,57.91062545776367,100.0,-82.41858673095703,-10594.345703125,275.87481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4372863769531,307.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.51171875,18000.0,0.0,0.0,0.2360327243804931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529843091964721,0.3529891967773437,-4.869731583312387e-06,0.0,0.000239543209318,0.0,0.0,17.17882537841797,0.0,0.0,0.0,0.3236255645751953,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209305226802825,-2669.54541015625,304.1527099609375,0.736698567867279,0.1853032857179641,0.1688734143972396,293.260009765625,297.1499938964844,293.1499938964844,0.0422339849174022,-1332.8106689453125,304.159912109375,0.5689736604690552,0.0859617665410041,0.0842661932110786,293.22479248046875,297.1499938964844,293.1499938964844,0.247677743434906,-3676.409423828125,304.1537475585937,0.8885974884033203,0.3304834961891174,0.2325487434864044,293.20928955078125,297.1499938964844,293.1499938964844,0.3794295787811279,-7011.31298828125,304.060302734375,0.9990000128746032,0.4765578210353851,0.4467239379882812,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986480638384,-3702.11767578125,304.11285400390625,0.4582609534263611,0.050000000745058,0.2349495738744735,291.0798034667969,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0752868652344,1.0,0.3082032203674316,0.8217839598655701,0.8217839598655701,1.0,1.0,-1.4009926319122314,0.5989449620246887,0.802047610282898,0.292326807975769,0.0,0.0,0.4485182762145996,67.39537048339844,103.0,-79.85478973388672,-10893.931640625,316.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.312255859375,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.625,18000.0,0.0,0.0,0.2323227524757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676546216011047,0.3676595389842987,-4.9125369514513295e-06,0.0,0.0002357780613237,0.0,0.0,18.176637649536133,0.0,0.0,0.0,0.3276278078556061,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209305226802825,-2669.54541015625,304.1527099609375,0.736698567867279,0.1853032857179641,0.1688734143972396,293.260009765625,297.1499938964844,293.1499938964844,0.0422339849174022,-1332.8106689453125,304.159912109375,0.5689736604690552,0.0859617665410041,0.0842661932110786,293.22479248046875,297.1499938964844,293.1499938964844,0.247677743434906,-3676.409423828125,304.1537475585937,0.8885974884033203,0.3304834961891174,0.2325487434864044,293.20928955078125,297.1499938964844,293.1499938964844,0.3794295787811279,-7011.31298828125,304.060302734375,0.9990000128746032,0.4765578210353851,0.4467239379882812,293.1643981933594,297.1499938964844,293.1499938964844,0.0145986480638384,-3702.11767578125,304.11285400390625,0.4582609534263611,0.050000000745058,0.2349495738744735,291.0798034667969,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0752868652344,1.0,0.3082032203674316,0.8217839598655701,0.8217839598655701,1.0,1.0,-1.4009926319122314,0.5989449620246887,0.802047610282898,0.292326807975769,0.0,0.0,0.4485182762145996,67.39537048339844,103.0,-79.85478973388672,-10893.931640625,316.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.312255859375,307.2237854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17891.625,18000.0,0.0,0.0,0.2323227524757385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676546216011047,0.3676595389842987,-4.9125369514513295e-06,0.0,0.0002357780613237,0.0,0.0,18.176637649536133,0.0,0.0,0.0,0.3276278078556061,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200023666024208,-2652.6240234375,304.1534423828125,0.7122784852981567,0.1838895827531814,0.168054848909378,293.2603759765625,297.1499938964844,293.1499938964844,0.0400728620588779,-1295.502685546875,304.1602478027344,0.5393306612968445,0.0830971822142601,0.0820320546627044,293.22509765625,297.1499938964844,293.1499938964844,0.2459444850683212,-3655.304931640625,304.15557861328125,0.8572492003440857,0.3285242319107055,0.2315415292978286,293.2763061523437,297.1499938964844,293.1499938964844,0.3735982179641723,-6916.59912109375,304.10235595703125,0.967826008796692,0.4613255858421325,0.440683901309967,293.16796875,297.1499938964844,293.1499938964844,0.0147789511829614,-3727.55322265625,304.09783935546875,0.4353373646736145,0.050000000745058,0.2372200191020965,291.0947265625,291.1499938964844,269.9853515625,267.46685791015625,283.329345703125,293.2521057128906,291.1020812988281,1.0,0.319734662771225,0.8207728862762451,0.8207728862762451,1.0,1.0,-1.3902209997177124,0.5929813385009766,0.7972396612167358,0.2922903001308441,0.0,0.0,0.4569450318813324,79.41166687011719,106.0,29.937070846557617,-10971.5458984375,340.6692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03546142578125,307.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.658203125,18000.0,0.0,0.0,0.230970948934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849560022354126,0.3849609792232513,-4.990807610738557e-06,0.0,0.0002344061504118,0.0,0.0,19.48721694946289,0.0,0.0,0.0,0.3326974511146545,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200023666024208,-2652.6240234375,304.1534423828125,0.7122784852981567,0.1838895827531814,0.168054848909378,293.2603759765625,297.1499938964844,293.1499938964844,0.0400728620588779,-1295.502685546875,304.1602478027344,0.5393306612968445,0.0830971822142601,0.0820320546627044,293.22509765625,297.1499938964844,293.1499938964844,0.2459444850683212,-3655.304931640625,304.15557861328125,0.8572492003440857,0.3285242319107055,0.2315415292978286,293.2763061523437,297.1499938964844,293.1499938964844,0.3735982179641723,-6916.59912109375,304.10235595703125,0.967826008796692,0.4613255858421325,0.440683901309967,293.16796875,297.1499938964844,293.1499938964844,0.0147789511829614,-3727.55322265625,304.09783935546875,0.4353373646736145,0.050000000745058,0.2372200191020965,291.0947265625,291.1499938964844,269.9853515625,267.46685791015625,283.329345703125,293.2521057128906,291.1020812988281,1.0,0.319734662771225,0.8207728862762451,0.8207728862762451,1.0,1.0,-1.3902209997177124,0.5929813385009766,0.7972396612167358,0.2922903001308441,0.0,0.0,0.4569450318813324,79.41166687011719,106.0,29.937070846557617,-10971.5458984375,340.6692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03546142578125,307.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.658203125,18000.0,0.0,0.0,0.230970948934555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849560022354126,0.3849609792232513,-4.990807610738557e-06,0.0,0.0002344061504118,0.0,0.0,19.48721694946289,0.0,0.0,0.0,0.3326974511146545,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187843829393386,-2630.33837890625,304.154296875,0.6943958401679993,0.1823899000883102,0.167071908712387,293.2613220214844,297.1499938964844,293.1499938964844,0.0376717820763587,-1253.847900390625,304.16082763671875,0.5187200307846069,0.0801092907786369,0.0796008855104446,293.2260131835937,297.1499938964844,293.1499938964844,0.2436870485544204,-3627.889404296875,304.1573791503906,0.8378168344497681,0.3264368176460266,0.2303788810968399,293.2963562011719,297.1499938964844,293.1499938964844,0.3672633767127991,-6801.24072265625,304.1285705566406,0.9387959837913512,0.4540107250213623,0.4328403770923614,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697709664702,-3739.69482421875,304.0793762207031,0.4226366877555847,0.050000000745058,0.2389655411243438,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329040527344,1.0,0.3281355202198028,0.8197618722915649,0.8197618722915649,1.0,1.0,-1.378822922706604,0.5866262912750244,0.7921966314315796,0.2923979163169861,0.0,0.0,0.455905020236969,88.62190246582031,94.0,29.308979034423828,-10811.83203125,356.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,307.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23828125,18000.0,0.0,0.0,0.2306587249040603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840464055538177,0.3840514123439789,-5.006776518712286e-06,0.0,0.0002340892824577,0.0,0.0,19.48700523376465,0.0,0.0,0.0,0.3328290283679962,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187843829393386,-2630.33837890625,304.154296875,0.6943958401679993,0.1823899000883102,0.167071908712387,293.2613220214844,297.1499938964844,293.1499938964844,0.0376717820763587,-1253.847900390625,304.16082763671875,0.5187200307846069,0.0801092907786369,0.0796008855104446,293.2260131835937,297.1499938964844,293.1499938964844,0.2436870485544204,-3627.889404296875,304.1573791503906,0.8378168344497681,0.3264368176460266,0.2303788810968399,293.2963562011719,297.1499938964844,293.1499938964844,0.3672633767127991,-6801.24072265625,304.1285705566406,0.9387959837913512,0.4540107250213623,0.4328403770923614,293.17242431640625,297.1499938964844,293.1499938964844,0.0148697709664702,-3739.69482421875,304.0793762207031,0.4226366877555847,0.050000000745058,0.2389655411243438,291.1320495605469,291.1499938964844,270.0190124511719,267.4979248046875,283.3741149902344,293.2631530761719,291.1329040527344,1.0,0.3281355202198028,0.8197618722915649,0.8197618722915649,1.0,1.0,-1.378822922706604,0.5866262912750244,0.7921966314315796,0.2923979163169861,0.0,0.0,0.455905020236969,88.62190246582031,94.0,29.308979034423828,-10811.83203125,356.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681579589844,307.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23828125,18000.0,0.0,0.0,0.2306587249040603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840464055538177,0.3840514123439789,-5.006776518712286e-06,0.0,0.0002340892824577,0.0,0.0,19.48700523376465,0.0,0.0,0.0,0.3328290283679962,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182020604610443,-2619.81640625,304.1545715332031,0.6899969577789307,0.181664764881134,0.1664914786815643,293.2616577148437,297.1499938964844,293.1499938964844,0.0364219807088375,-1232.2071533203125,304.1611328125,0.5125151872634888,0.0786337405443191,0.0782680958509445,293.22637939453125,297.1499938964844,293.1499938964844,0.242667868733406,-3615.651611328125,304.15789794921875,0.833315908908844,0.3254040777683258,0.2297189384698867,293.2998352050781,297.1499938964844,293.1499938964844,0.3648029863834381,-6761.529296875,304.13690185546875,0.9314535856246948,0.4514714479446411,0.4302769303321838,293.174560546875,297.1499938964844,293.1499938964844,0.0148773659020662,-3741.286376953125,304.06988525390625,0.4201221168041229,0.050000000745058,0.2393737435340881,291.1389465332031,291.1499938964844,270.03631591796875,267.5137939453125,283.39453125,293.2655334472656,291.1405029296875,1.0,0.329355925321579,0.8192563056945801,0.8192563056945801,1.0,1.0,-1.3731476068496704,0.5835175514221191,0.7896299958229065,0.2922768890857696,0.0,0.0,0.455976665019989,90.74292755126952,94.0,27.3759822845459,-10752.42578125,358.9417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561279296875,306.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96484375,18000.0,0.0,0.0,0.230656623840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845154047012329,0.384520411491394,-5.009034339309437e-06,0.0,0.000234087157878,0.0,0.0,19.52370834350586,0.0,0.0,0.0,0.3329669237136841,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175788342952728,-2608.532958984375,304.1548767089844,0.6881505250930786,0.1809786558151245,0.1658805161714553,293.2580261230469,297.1499938964844,293.1499938964844,0.035407543182373,-1214.571044921875,304.1609191894531,0.5091353058815002,0.0779266878962516,0.0772015899419784,293.2265625,297.1499938964844,293.1499938964844,0.2415759265422821,-3602.522216796875,304.158447265625,0.8315382599830627,0.3243971168994903,0.2290268838405609,293.3014221191406,297.1499938964844,293.1499938964844,0.3625542819499969,-6725.7294921875,304.1433410644531,0.9282024502754213,0.4492577612400055,0.4280725419521332,293.1764831542969,297.1499938964844,293.1499938964844,0.0148502839729189,-3737.904052734375,304.0606994628906,0.4194621741771698,0.050000000745058,0.2394850403070449,291.147705078125,291.1499938964844,270.0539855957031,267.5298767089844,283.4131774902344,293.2661437988281,291.14898681640625,1.0,0.3291939795017242,0.8190191388130188,0.8190191388130188,1.0,1.0,-1.3677902221679688,0.5806087851524353,0.7871814966201782,0.2921708226203918,0.0,0.0,0.4552465379238128,91.28196716308594,82.0,25.03864097595215,-10688.2421875,357.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,306.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.2307372540235519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840943872928619,0.384099394083023,-5.00937949254876e-06,0.0,0.0002341689832974,0.0,0.0,19.4990177154541,0.0,0.0,0.0,0.3328604400157928,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164144054055213,-2587.5966796875,304.1551818847656,0.6899308562278748,0.1797291040420532,0.164637491106987,293.2410583496094,297.1499938964844,293.1499938964844,0.0353159755468368,-1213.1126708984375,304.1573791503906,0.5119057297706604,0.0786145478487014,0.0771748349070549,293.2265014648437,297.1499938964844,293.1499938964844,0.2395415008068084,-3578.244140625,304.15899658203125,0.8337490558624268,0.322472482919693,0.22760109603405,293.30181884765625,297.1499938964844,293.1499938964844,0.3586540818214416,-6664.85009765625,304.1519470214844,0.9302234649658204,0.4453395009040832,0.4241572022438049,293.1793518066406,297.1499938964844,293.1499938964844,0.014744272455573,-3724.435546875,304.0438232421875,0.42202889919281,0.050000000745058,0.2390624582767486,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256521224975586,0.8185446858406067,0.8185446858406067,1.0,1.0,-1.3593467473983765,0.575971782207489,0.7833749651908875,0.2921341061592102,0.0,0.0,0.4538670480251312,88.94369506835938,70.0,12.57984447479248,-10570.5419921875,348.2609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.231003850698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821479082107544,0.3821529150009155,-5.002733814762905e-06,0.0,0.0002344395470572,0.0,0.0,19.35647773742676,0.0,0.0,0.0,0.3323130309581756,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164144054055213,-2587.5966796875,304.1551818847656,0.6899308562278748,0.1797291040420532,0.164637491106987,293.2410583496094,297.1499938964844,293.1499938964844,0.0353159755468368,-1213.1126708984375,304.1573791503906,0.5119057297706604,0.0786145478487014,0.0771748349070549,293.2265014648437,297.1499938964844,293.1499938964844,0.2395415008068084,-3578.244140625,304.15899658203125,0.8337490558624268,0.322472482919693,0.22760109603405,293.30181884765625,297.1499938964844,293.1499938964844,0.3586540818214416,-6664.85009765625,304.1519470214844,0.9302234649658204,0.4453395009040832,0.4241572022438049,293.1793518066406,297.1499938964844,293.1499938964844,0.014744272455573,-3724.435546875,304.0438232421875,0.42202889919281,0.050000000745058,0.2390624582767486,291.1554870605469,291.1499938964844,270.09039306640625,267.5628662109375,283.4454040527344,293.2638854980469,291.1557922363281,1.0,0.3256521224975586,0.8185446858406067,0.8185446858406067,1.0,1.0,-1.3593467473983765,0.575971782207489,0.7833749651908875,0.2921341061592102,0.0,0.0,0.4538670480251312,88.94369506835938,70.0,12.57984447479248,-10570.5419921875,348.2609558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006042480469,306.7880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.703125,18000.0,0.0,0.0,0.231003850698471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821479082107544,0.3821529150009155,-5.002733814762905e-06,0.0,0.0002344395470572,0.0,0.0,19.35647773742676,0.0,0.0,0.0,0.3323130309581756,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153063923120498,-2567.70849609375,304.1553039550781,0.6972713470458984,0.1786330491304397,0.1634185463190078,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971160888671,-1233.76513671875,304.1529541015625,0.5228782892227173,0.0804942846298217,0.0785380452871322,293.225830078125,297.1499938964844,293.1499938964844,0.2375680655241012,-3554.7490234375,304.1593017578125,0.8418596386909485,0.3206672966480255,0.2261679768562317,293.30035400390625,297.1499938964844,293.1499938964844,0.354984313249588,-6608.72265625,304.1573486328125,0.9405553936958312,0.4417849779129028,0.4205347001552582,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863164216279,-3703.5107421875,304.0292663574219,0.4288532733917236,0.050000000745058,0.2380525320768356,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189816772937774,0.8180702328681946,0.8180702328681946,1.0,1.0,-1.352239012718201,0.5720739364624023,0.7801650762557983,0.2920549809932709,0.0,0.0,0.4523704051971435,83.48241424560547,58.0,7.478800773620605,-10476.2333984375,332.39276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.51171875,18000.0,0.0,0.0,0.2313041239976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802431225776672,0.3802481293678283,-4.994721621187637e-06,0.0,0.000234744278714,0.0,0.0,19.21232032775879,0.0,0.0,0.0,0.3317374587059021,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153063923120498,-2567.70849609375,304.1553039550781,0.6972713470458984,0.1786330491304397,0.1634185463190078,293.22039794921875,297.1499938964844,293.1499938964844,0.0364971160888671,-1233.76513671875,304.1529541015625,0.5228782892227173,0.0804942846298217,0.0785380452871322,293.225830078125,297.1499938964844,293.1499938964844,0.2375680655241012,-3554.7490234375,304.1593017578125,0.8418596386909485,0.3206672966480255,0.2261679768562317,293.30035400390625,297.1499938964844,293.1499938964844,0.354984313249588,-6608.72265625,304.1573486328125,0.9405553936958312,0.4417849779129028,0.4205347001552582,293.1810607910156,297.1499938964844,293.1499938964844,0.0145863164216279,-3703.5107421875,304.0292663574219,0.4288532733917236,0.050000000745058,0.2380525320768356,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2609558105469,291.1596984863281,1.0,0.3189816772937774,0.8180702328681946,0.8180702328681946,1.0,1.0,-1.352239012718201,0.5720739364624023,0.7801650762557983,0.2920549809932709,0.0,0.0,0.4523704051971435,83.48241424560547,58.0,7.478800773620605,-10476.2333984375,332.39276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.51171875,18000.0,0.0,0.0,0.2313041239976883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802431225776672,0.3802481293678283,-4.994721621187637e-06,0.0,0.000234744278714,0.0,0.0,19.21232032775879,0.0,0.0,0.0,0.3317374587059021,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372712492942,-2548.489013671875,304.1553039550781,0.7092465758323669,0.1776634305715561,0.1622464954853058,293.20025634765625,297.1499938964844,293.1499938964844,0.0381005965173244,-1261.5494384765625,304.1493225097656,0.5397709012031555,0.0827950611710548,0.0803539380431175,293.2247619628906,297.1499938964844,293.1499938964844,0.2356094717979431,-3531.4111328125,304.1594543457031,0.8552572727203369,0.3189618289470672,0.2247513234615326,293.2980651855469,297.1499938964844,293.1499938964844,0.3513509929180145,-6553.85107421875,304.1609191894531,0.9571051001548768,0.4384438097476959,0.4170612096786499,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956933170557,-3677.431884765625,304.0166931152344,0.4400656521320343,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101096153259277,0.8176065683364868,0.8176065683364868,1.0,1.0,-1.3454923629760742,0.5684417486190796,0.7770505547523499,0.2917680740356445,0.0,0.0,0.4502987265586853,76.07393646240234,46.0,6.266062259674072,-10389.564453125,312.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.490234375,18000.0,0.0,0.0,0.2315245866775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776277899742126,0.3776327669620514,-4.98436611451325e-06,0.0,0.0002349680289626,0.0,0.0,19.017539978027344,0.0,0.0,0.0,0.3309623897075653,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372712492942,-2548.489013671875,304.1553039550781,0.7092465758323669,0.1776634305715561,0.1622464954853058,293.20025634765625,297.1499938964844,293.1499938964844,0.0381005965173244,-1261.5494384765625,304.1493225097656,0.5397709012031555,0.0827950611710548,0.0803539380431175,293.2247619628906,297.1499938964844,293.1499938964844,0.2356094717979431,-3531.4111328125,304.1594543457031,0.8552572727203369,0.3189618289470672,0.2247513234615326,293.2980651855469,297.1499938964844,293.1499938964844,0.3513509929180145,-6553.85107421875,304.1609191894531,0.9571051001548768,0.4384438097476959,0.4170612096786499,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956933170557,-3677.431884765625,304.0166931152344,0.4400656521320343,0.050000000745058,0.2366782426834106,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591552734375,291.1638488769531,1.0,0.3101096153259277,0.8176065683364868,0.8176065683364868,1.0,1.0,-1.3454923629760742,0.5684417486190796,0.7770505547523499,0.2917680740356445,0.0,0.0,0.4502987265586853,76.07393646240234,46.0,6.266062259674072,-10389.564453125,312.38104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2280578613281,306.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.490234375,18000.0,0.0,0.0,0.2315245866775512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776277899742126,0.3776327669620514,-4.98436611451325e-06,0.0,0.0002349680289626,0.0,0.0,19.017539978027344,0.0,0.0,0.0,0.3309623897075653,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132083758711814,-2529.954833984375,304.1552429199219,0.7246778011322021,0.176796093583107,0.1611261218786239,293.1822204589844,297.1499938964844,293.1499938964844,0.0398142077028751,-1291.0633544921875,304.146728515625,0.5619626045227051,0.0851887688040733,0.0822796747088432,293.22344970703125,297.1499938964844,293.1499938964844,0.233669564127922,-3508.26416015625,304.1595458984375,0.8745887279510498,0.317336231470108,0.2233583778142929,293.2952575683594,297.1499938964844,293.1499938964844,0.34774249792099,-6499.76806640625,304.16326904296875,0.9779809713363647,0.4352577328681946,0.4136965572834015,293.181884765625,297.1499938964844,293.1499938964844,0.0141866356134414,-3648.130126953125,304.0056457519531,0.4567389190196991,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038198471069,0.817142903804779,0.817142903804779,1.0,1.0,-1.338827133178711,0.5649398565292358,0.7738873362541199,0.2912215292453766,0.0,0.0,0.4475532472133636,67.45179748535156,34.0,6.629533290863037,-10305.8876953125,289.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.591796875,18000.0,0.0,0.0,0.2315530031919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741605877876282,0.3741655349731445,-4.970671398041304e-06,0.0,0.0002349968708585,0.0,0.0,18.76105308532715,0.0,0.0,0.0,0.3299403488636017,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132083758711814,-2529.954833984375,304.1552429199219,0.7246778011322021,0.176796093583107,0.1611261218786239,293.1822204589844,297.1499938964844,293.1499938964844,0.0398142077028751,-1291.0633544921875,304.146728515625,0.5619626045227051,0.0851887688040733,0.0822796747088432,293.22344970703125,297.1499938964844,293.1499938964844,0.233669564127922,-3508.26416015625,304.1595458984375,0.8745887279510498,0.317336231470108,0.2233583778142929,293.2952575683594,297.1499938964844,293.1499938964844,0.34774249792099,-6499.76806640625,304.16326904296875,0.9779809713363647,0.4352577328681946,0.4136965572834015,293.181884765625,297.1499938964844,293.1499938964844,0.0141866356134414,-3648.130126953125,304.0056457519531,0.4567389190196991,0.050000000745058,0.2350777685642242,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.2588195800781,291.1686706542969,1.0,0.2996038198471069,0.817142903804779,0.817142903804779,1.0,1.0,-1.338827133178711,0.5649398565292358,0.7738873362541199,0.2912215292453766,0.0,0.0,0.4475532472133636,67.45179748535156,34.0,6.629533290863037,-10305.8876953125,289.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,306.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.591796875,18000.0,0.0,0.0,0.2315530031919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741605877876282,0.3741655349731445,-4.970671398041304e-06,0.0,0.0002349968708585,0.0,0.0,18.76105308532715,0.0,0.0,0.0,0.3299403488636017,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127100586891174,-2520.965087890625,304.1552124023437,0.7338631749153137,0.1763949543237686,0.1605855524539947,293.1742858886719,297.1499938964844,293.1499938964844,0.0406435206532478,-1305.3052978515625,304.14581298828125,0.5748330950737,0.0863382220268249,0.0832090601325035,293.22271728515625,297.1499938964844,293.1499938964844,0.2327096313238144,-3496.79833984375,304.1595458984375,0.8869105577468872,0.3165483474731445,0.222671627998352,293.29376220703125,297.1499938964844,293.1499938964844,0.345953494310379,-6473.05419921875,304.1640930175781,0.989294409751892,0.4337130188941955,0.41205033659935,293.1817626953125,297.1499938964844,293.1499938964844,0.0140784149989485,-3632.7275390625,304.0005798339844,0.4673460125923157,0.050000000745058,0.2342224866151809,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2591247558594,291.1712341308594,1.0,0.29385507106781,0.8169111013412476,0.8169111013412476,1.0,1.0,-1.3354668617248535,0.563209593296051,0.7722572088241577,0.2908408939838409,0.0,0.0,0.4459104835987091,62.84372329711914,34.0,6.848694324493408,-10263.9072265625,277.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199462890625,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.841796875,18000.0,0.0,0.0,0.2314650863409042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720709085464477,0.3720758557319641,-4.962401362718083e-06,0.0,0.0002349076385144,0.0,0.0,18.6073055267334,0.0,0.0,0.0,0.3293271362781524,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122258007526397,-2512.219970703125,304.1551513671875,0.7443017959594727,0.1760154217481613,0.1600629538297653,293.16717529296875,297.1499938964844,293.1499938964844,0.0414250269532203,-1318.7083740234375,304.1451721191406,0.5884441137313843,0.0874302983283996,0.0840851292014122,293.2219543457031,297.1499938964844,293.1499938964844,0.2317598760128021,-3485.445556640625,304.1595458984375,0.900888442993164,0.3157774209976196,0.2219954580068588,293.2920227050781,297.1499938964844,293.1499938964844,0.343153715133667,-6430.04443359375,304.166748046875,0.9990000128746032,0.4322313964366913,0.4092728495597839,293.1815185546875,297.1499938964844,293.1499938964844,0.0139715773984789,-3617.362548828125,303.9958190917969,0.4771020412445068,0.050000000745058,0.2333650439977646,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.25946044921875,291.17401123046875,1.0,0.2877861559391022,0.8166772723197937,0.8166772723197937,1.0,1.0,-1.3307783603668213,0.5608358383178711,0.7699425220489502,0.29022416472435,0.0,0.0,0.444076806306839,58.20490646362305,25.0,7.673342704772949,-10216.7822265625,265.5116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060546875,306.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.060546875,18000.0,0.0,0.0,0.2312945127487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697463274002075,0.3697513043880462,-4.9531827244209126e-06,0.0,0.0002347345143789,0.0,0.0,18.436994552612305,0.0,0.0,0.0,0.3286467790603637,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705137252807,-2490.7490234375,304.1553649902344,0.7619475722312927,0.1753142476081848,0.1591812670230865,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074486494064,-1360.99560546875,304.1425476074219,0.6134551763534546,0.0916244909167289,0.0870690941810607,293.2203369140625,297.1499938964844,293.1499938964844,0.229327991604805,-3455.697265625,304.16046142578125,0.9254996180534364,0.3142842352390289,0.2207632660865783,293.2648620605469,297.1499938964844,293.1499938964844,0.3125723600387573,-5955.9375,304.2120056152344,0.9990000128746032,0.4340540170669555,0.3789523243904114,293.18048095703125,297.1499938964844,293.1499938964844,0.0137708792462944,-3585.348388671875,303.98834228515625,0.490374356508255,0.050000000745058,0.2321512699127197,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002145767212,0.8162097334861755,0.8162097334861755,1.0,1.0,-1.293927788734436,0.5428757667541504,0.7510520815849304,0.2838925421237945,0.0,0.0,0.434004545211792,51.2010612487793,25.0,49.96952819824219,-9981.9951171875,235.64210510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.64453125,18000.0,0.0,0.0,0.2304455041885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602375388145447,0.3602424561977386,-4.924481800117064e-06,0.0,0.0002338728954782,0.0,0.0,17.778295516967773,0.0,0.0,0.0,0.3259579539299011,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110705137252807,-2490.7490234375,304.1553649902344,0.7619475722312927,0.1753142476081848,0.1591812670230865,293.1441650390625,297.1499938964844,293.1499938964844,0.0439074486494064,-1360.99560546875,304.1425476074219,0.6134551763534546,0.0916244909167289,0.0870690941810607,293.2203369140625,297.1499938964844,293.1499938964844,0.229327991604805,-3455.697265625,304.16046142578125,0.9254996180534364,0.3142842352390289,0.2207632660865783,293.2648620605469,297.1499938964844,293.1499938964844,0.3125723600387573,-5955.9375,304.2120056152344,0.9990000128746032,0.4340540170669555,0.3789523243904114,293.18048095703125,297.1499938964844,293.1499938964844,0.0137708792462944,-3585.348388671875,303.98834228515625,0.490374356508255,0.050000000745058,0.2321512699127197,291.2114562988281,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416381835937,291.216064453125,1.0,0.2750002145767212,0.8162097334861755,0.8162097334861755,1.0,1.0,-1.293927788734436,0.5428757667541504,0.7510520815849304,0.2838925421237945,0.0,0.0,0.434004545211792,51.2010612487793,25.0,49.96952819824219,-9981.9951171875,235.64210510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601928710937,306.6418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.64453125,18000.0,0.0,0.0,0.2304455041885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602375388145447,0.3602424561977386,-4.924481800117064e-06,0.0,0.0002338728954782,0.0,0.0,17.778295516967773,0.0,0.0,0.0,0.3259579539299011,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297959685325,-2473.46142578125,304.1551208496094,0.778953492641449,0.1745889037847519,0.1583452075719833,293.11669921875,297.1499938964844,293.1499938964844,0.0483626164495945,-1438.024169921875,304.1376037597656,0.6390161514282227,0.0973548293113708,0.0921862721443176,293.2190856933594,297.1499938964844,293.1499938964844,0.2272866070270538,-3431.0224609375,304.1603088378906,0.949030876159668,0.3127565681934356,0.2195576727390289,293.21044921875,297.1499938964844,293.1499938964844,0.2862322926521301,-5548.0390625,304.2345886230469,0.9990000128746032,0.442144364118576,0.3529928624629974,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259580031037,-3562.708984375,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649674117565155,0.8157421946525574,0.8157421946525574,1.0,1.0,-1.2653062343597412,0.5291756987571716,0.7361305356025696,0.2783200442790985,0.0,0.0,0.4204840958118438,45.71290969848633,28.0,26.98695182800293,-9703.06640625,213.35499572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.802734375,18000.0,0.0,0.0,0.2283601015806198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424720168113708,0.34247687458992,-4.860241460846737e-06,0.0,0.0002317564794793,0.0,0.0,16.54680824279785,0.0,0.0,0.0,0.3210818469524383,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101297959685325,-2473.46142578125,304.1551208496094,0.778953492641449,0.1745889037847519,0.1583452075719833,293.11669921875,297.1499938964844,293.1499938964844,0.0483626164495945,-1438.024169921875,304.1376037597656,0.6390161514282227,0.0973548293113708,0.0921862721443176,293.2190856933594,297.1499938964844,293.1499938964844,0.2272866070270538,-3431.0224609375,304.1603088378906,0.949030876159668,0.3127565681934356,0.2195576727390289,293.21044921875,297.1499938964844,293.1499938964844,0.2862322926521301,-5548.0390625,304.2345886230469,0.9990000128746032,0.442144364118576,0.3529928624629974,293.1792297363281,297.1499938964844,293.1499938964844,0.0136259580031037,-3562.708984375,303.9815673828125,0.5022112131118774,0.050000000745058,0.2312012910842895,291.2352600097656,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2356872558594,1.0,0.2649674117565155,0.8157421946525574,0.8157421946525574,1.0,1.0,-1.2653062343597412,0.5291756987571716,0.7361305356025696,0.2783200442790985,0.0,0.0,0.4204840958118438,45.71290969848633,28.0,26.98695182800293,-9703.06640625,213.35499572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.6349792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18112.802734375,18000.0,0.0,0.0,0.2283601015806198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424720168113708,0.34247687458992,-4.860241460846737e-06,0.0,0.0002317564794793,0.0,0.0,16.54680824279785,0.0,0.0,0.0,0.3210818469524383,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226166605949,-2460.694091796875,304.15460205078125,0.7918434143066406,0.1738573461771011,0.1575652360916137,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268018245697,-1511.0009765625,304.1348876953125,0.6611548066139221,0.1021442934870719,0.0969020798802375,293.218017578125,297.1499938964844,293.1499938964844,0.225689023733139,-3411.9873046875,304.1595458984375,0.9651808142662048,0.3112242221832275,0.2183956205844879,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147090435028,-5261.88134765625,304.23681640625,0.9990000128746032,0.4530650675296783,0.334803968667984,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414525866508,-3550.470947265625,303.9747619628906,0.511620283126831,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581634521484375,0.8156030178070068,0.8156030178070068,1.0,1.0,-1.2460472583770752,0.5201238393783569,0.725923478603363,0.2742126286029815,0.0,0.0,0.4084144830703735,42.0882682800293,46.0,8.037081718444824,-9493.5791015625,199.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,306.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.072265625,18000.0,0.0,0.0,0.225048154592514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271597325801849,0.3271645307540893,-4.799287125933915e-06,0.0,0.000228395263548,0.0,0.0,15.50436305999756,0.0,0.0,0.0,0.3168357908725738,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094226166605949,-2460.694091796875,304.15460205078125,0.7918434143066406,0.1738573461771011,0.1575652360916137,293.0973205566406,297.1499938964844,293.1499938964844,0.0525268018245697,-1511.0009765625,304.1348876953125,0.6611548066139221,0.1021442934870719,0.0969020798802375,293.218017578125,297.1499938964844,293.1499938964844,0.225689023733139,-3411.9873046875,304.1595458984375,0.9651808142662048,0.3112242221832275,0.2183956205844879,293.1490173339844,297.1499938964844,293.1499938964844,0.2677147090435028,-5261.88134765625,304.23681640625,0.9990000128746032,0.4530650675296783,0.334803968667984,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414525866508,-3550.470947265625,303.9747619628906,0.511620283126831,0.050000000745058,0.2305758595466613,291.23834228515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67547607421875,293.18475341796875,291.2380676269531,1.0,0.2581634521484375,0.8156030178070068,0.8156030178070068,1.0,1.0,-1.2460472583770752,0.5201238393783569,0.725923478603363,0.2742126286029815,0.0,0.0,0.4084144830703735,42.0882682800293,46.0,8.037081718444824,-9493.5791015625,199.0028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,306.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.072265625,18000.0,0.0,0.0,0.225048154592514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271597325801849,0.3271645307540893,-4.799287125933915e-06,0.0,0.000228395263548,0.0,0.0,15.50436305999756,0.0,0.0,0.0,0.3168357908725738,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090614348649978,-2454.6494140625,304.1536560058594,0.7887200713157654,0.1730791926383972,0.1568979620933532,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010349929332,-1558.552001953125,304.1355895996094,0.6661507487297058,0.1042636111378669,0.0997574999928474,293.2172546386719,297.1499938964844,293.1499938964844,0.2247305959463119,-3401.1279296875,304.15789794921875,0.9611647725105286,0.3096525371074676,0.2173239737749099,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810727119446,-5296.57080078125,304.2045593261719,0.9990000128746032,0.4621526598930359,0.3372486531734466,293.1768798828125,297.1499938964844,293.1499938964844,0.013563560321927,-3556.402099609375,303.9676513671875,0.5102875232696533,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600114345550537,0.8154639005661011,0.8154639005661011,1.0,1.0,-1.250407338142395,0.5223546624183655,0.7280527353286743,0.2745454609394073,0.0,0.0,0.400432139635086,42.57538986206055,64.0,-34.01889419555664,-9398.9384765625,201.51022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914123535156,306.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.875,18000.0,0.0,0.0,0.220886692404747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151490092277527,0.3151537477970123,-4.7488078962487634e-06,0.0,0.000224171904847,0.0,0.0,14.702645301818848,0.0,0.0,0.0,0.3135673403739929,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090614348649978,-2454.6494140625,304.1536560058594,0.7887200713157654,0.1730791926383972,0.1568979620933532,293.0936584472656,297.1499938964844,293.1499938964844,0.0552010349929332,-1558.552001953125,304.1355895996094,0.6661507487297058,0.1042636111378669,0.0997574999928474,293.2172546386719,297.1499938964844,293.1499938964844,0.2247305959463119,-3401.1279296875,304.15789794921875,0.9611647725105286,0.3096525371074676,0.2173239737749099,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810727119446,-5296.57080078125,304.2045593261719,0.9990000128746032,0.4621526598930359,0.3372486531734466,293.1768798828125,297.1499938964844,293.1499938964844,0.013563560321927,-3556.402099609375,303.9676513671875,0.5102875232696533,0.050000000745058,0.2306581139564514,291.2165222167969,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2119445800781,1.0,0.2600114345550537,0.8154639005661011,0.8154639005661011,1.0,1.0,-1.250407338142395,0.5223546624183655,0.7280527353286743,0.2745454609394073,0.0,0.0,0.400432139635086,42.57538986206055,64.0,-34.01889419555664,-9398.9384765625,201.51022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914123535156,306.6717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.875,18000.0,0.0,0.0,0.220886692404747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151490092277527,0.3151537477970123,-4.7488078962487634e-06,0.0,0.000224171904847,0.0,0.0,14.702645301818848,0.0,0.0,0.0,0.3135673403739929,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090343818068504,-2454.632568359375,304.1530456542969,0.7815547585487366,0.1726718991994857,0.1565952748060226,293.099853515625,297.1499938964844,293.1499938964844,0.0554755330085754,-1563.572021484375,304.1377258300781,0.6607218980789185,0.1037660092115402,0.0998635068535804,293.21697998046875,297.1499938964844,293.1499938964844,0.2245550751686096,-3399.578369140625,304.15679931640625,0.9519411325454712,0.3088537752628326,0.2168159484863281,293.0986328125,297.1499938964844,293.1499938964844,0.2771701514720917,-5429.595703125,304.1800842285156,0.9990000128746032,0.4639276564121246,0.3456944823265075,293.17657470703125,297.1499938964844,293.1499938964844,0.0136156249791383,-3566.692138671875,303.9633178710937,0.5058510303497314,0.050000000745058,0.2309465557336807,291.1913146972656,291.1499938964844,270.49102783203125,267.9078063964844,283.6932983398437,293.1822204589844,291.1863098144531,1.0,0.2635491788387298,0.8153943419456482,0.8153943419456482,1.0,1.0,-1.2600419521331787,0.5270408987998962,0.7330010533332825,0.2760820090770721,0.0,0.0,0.4001882970333099,44.24404525756836,64.0,-52.067779541015625,-9422.8818359375,208.37098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8704528808594,306.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9140625,18000.0,0.0,0.0,0.2187307626008987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31314417719841,0.3131489157676697,-4.734284175356152e-06,0.0,0.0002219839079771,0.0,0.0,14.553560256958008,0.0,0.0,0.0,0.3129313886165619,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090300530195236,-2455.02734375,304.1524963378906,0.771772027015686,0.1722538322210312,0.156312495470047,293.1112976074219,297.1499938964844,293.1499938964844,0.0548919513821601,-1553.23486328125,304.1410217285156,0.6509159803390503,0.1021587625145912,0.0989773049950599,293.216796875,297.1499938964844,293.1499938964844,0.2244153916835785,-3398.43798828125,304.15582275390625,0.9386064410209656,0.3080438077449798,0.2163244038820266,293.1044616699219,297.1499938964844,293.1499938964844,0.2891228795051574,-5624.1943359375,304.1528625488281,0.9990000128746032,0.4634441137313843,0.3581170737743377,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807663366198,-3579.100830078125,303.9578857421875,0.4997517466545105,0.050000000745058,0.2313837707042694,291.165283203125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915283203125,293.18408203125,291.16033935546875,1.0,0.2685644626617431,0.8151917457580566,0.8151917457580566,1.0,1.0,-1.273481845855713,0.5335831642150879,0.739898681640625,0.2781918346881866,0.0,0.0,0.4017782807350158,46.758670806884766,82.0,-62.092315673828125,-9484.9482421875,218.5043792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.2167030870914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136471509933471,0.3136518895626068,-4.729034117190167e-06,0.0,0.0002199260925408,0.0,0.0,14.56560230255127,0.0,0.0,0.0,0.3129458129405975,4.0,0.0,1.0
