time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090684086084365,-2456.64306640625,304.151611328125,0.7479048371315002,0.1713830977678299,0.1558027118444442,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952625095844,-1482.61767578125,304.1507873535156,0.6217515468597412,0.0953983813524246,0.0940275266766548,293.2166748046875,297.1499938964844,293.1499938964844,0.2241878062486648,-3396.695068359375,304.1542663574219,0.904617965221405,0.3063748180866241,0.2153775990009308,293.1518859863281,297.1499938964844,293.1499938964844,0.3232518434524536,-6165.95263671875,304.0950012207031,0.9990000128746032,0.4550842344760895,0.3927901685237884,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434460386633,-3609.169677734375,303.9422607421875,0.4844505786895752,0.050000000745058,0.2326858341693878,291.1132507324219,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085205078125,1.0,0.2822606563568115,0.8147865533828735,0.8147865533828735,1.0,1.0,-1.3089702129364014,0.5510271787643433,0.7579430341720581,0.2833885848522186,0.0,0.0,0.4101590812206268,54.183837890625,85.0,-69.64612579345703,-9701.1083984375,247.9429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.33984375,18000.0,0.0,0.0,0.2135037928819656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209865987300873,0.3209913372993469,-4.742649707623059e-06,0.0,0.0002166792110074,0.0,0.0,15.000367164611816,0.0,0.0,0.0,0.3146833777427673,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090684086084365,-2456.64306640625,304.151611328125,0.7479048371315002,0.1713830977678299,0.1558027118444442,293.14971923828125,297.1499938964844,293.1499938964844,0.0508952625095844,-1482.61767578125,304.1507873535156,0.6217515468597412,0.0953983813524246,0.0940275266766548,293.2166748046875,297.1499938964844,293.1499938964844,0.2241878062486648,-3396.695068359375,304.1542663574219,0.904617965221405,0.3063748180866241,0.2153775990009308,293.1518859863281,297.1499938964844,293.1499938964844,0.3232518434524536,-6165.95263671875,304.0950012207031,0.9990000128746032,0.4550842344760895,0.3927901685237884,293.1785888671875,297.1499938964844,293.1499938964844,0.0138434460386633,-3609.169677734375,303.9422607421875,0.4844505786895752,0.050000000745058,0.2326858341693878,291.1132507324219,291.1499938964844,270.5885925292969,267.9887390136719,283.6753845214844,293.1845092773437,291.1085205078125,1.0,0.2822606563568115,0.8147865533828735,0.8147865533828735,1.0,1.0,-1.3089702129364014,0.5510271787643433,0.7579430341720581,0.2833885848522186,0.0,0.0,0.4101590812206268,54.183837890625,85.0,-69.64612579345703,-9701.1083984375,247.9429168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9282531738281,306.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.33984375,18000.0,0.0,0.0,0.2135037928819656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209865987300873,0.3209913372993469,-4.742649707623059e-06,0.0,0.0002166792110074,0.0,0.0,15.000367164611816,0.0,0.0,0.0,0.3146833777427673,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798344135284,-2453.68798828125,304.15142822265625,0.7280699610710144,0.1704909801483154,0.1552797853946685,293.20367431640625,297.1499938964844,293.1499938964844,0.0427485331892967,-1341.1417236328125,304.1641540527344,0.5809935331344604,0.0844835266470909,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234925776720047,-3388.738525390625,304.1540832519531,0.877906858921051,0.3046731352806091,0.2144098728895187,293.2340087890625,297.1499938964844,293.1499938964844,0.3515540361404419,-6597.1513671875,304.0680236816406,0.996219038963318,0.4384231865406036,0.4200463891029358,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773255214095,-3633.29052734375,303.9227600097656,0.4690735936164856,0.050000000745058,0.234077975153923,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0828857421875,1.0,0.2935826480388641,0.8143814206123352,0.8143814206123352,1.0,1.0,-1.3306820392608645,0.5618944764137268,0.7687875628471375,0.285973310470581,0.0,0.0,0.4219098389148712,61.89582824707031,88.0,-31.919145584106445,-9910.529296875,273.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.423828125,18000.0,0.0,0.0,0.2119868099689483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350886702537536,0.3350934684276581,-4.786312729265774e-06,0.0,0.000215139662032,0.0,0.0,15.90462875366211,0.0,0.0,0.0,0.3183301985263824,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088798344135284,-2453.68798828125,304.15142822265625,0.7280699610710144,0.1704909801483154,0.1552797853946685,293.20367431640625,297.1499938964844,293.1499938964844,0.0427485331892967,-1341.1417236328125,304.1641540527344,0.5809935331344604,0.0844835266470909,0.084782525897026,293.2167358398437,297.1499938964844,293.1499938964844,0.2234925776720047,-3388.738525390625,304.1540832519531,0.877906858921051,0.3046731352806091,0.2144098728895187,293.2340087890625,297.1499938964844,293.1499938964844,0.3515540361404419,-6597.1513671875,304.0680236816406,0.996219038963318,0.4384231865406036,0.4200463891029358,293.1817932128906,297.1499938964844,293.1499938964844,0.0139773255214095,-3633.29052734375,303.9227600097656,0.4690735936164856,0.050000000745058,0.234077975153923,291.0823974609375,291.1499938964844,270.6583251953125,268.04620361328125,283.6902160644531,293.2156677246094,291.0828857421875,1.0,0.2935826480388641,0.8143814206123352,0.8143814206123352,1.0,1.0,-1.3306820392608645,0.5618944764137268,0.7687875628471375,0.285973310470581,0.0,0.0,0.4219098389148712,61.89582824707031,88.0,-31.919145584106445,-9910.529296875,273.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,306.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.423828125,18000.0,0.0,0.0,0.2119868099689483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350886702537536,0.3350934684276581,-4.786312729265774e-06,0.0,0.000215139662032,0.0,0.0,15.90462875366211,0.0,0.0,0.0,0.3183301985263824,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078911796212196,-2434.583984375,304.1526184082031,0.7060641050338745,0.1695550382137298,0.1548313796520233,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324552178382,-1203.8720703125,304.1723022460937,0.5362429022789001,0.0765965208411216,0.0764454677700996,293.21697998046875,297.1499938964844,293.1499938964844,0.2210778445005417,-3358.256103515625,304.1567687988281,0.8504490256309509,0.3029364943504333,0.213505357503891,293.28131103515625,297.1499938964844,293.1499938964844,0.3385812044143677,-6384.810546875,304.1160888671875,0.960465371608734,0.4265908896923065,0.4071789681911468,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251843258738,-3637.4267578125,303.9034118652344,0.447528213262558,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944957733154,0.8134865760803223,0.8134865760803223,1.0,1.0,-1.3056195974349976,0.5499901175498962,0.7556295394897461,0.2805569171905517,0.0,0.0,0.4191007614135742,71.29273986816406,91.0,59.1927604675293,-9790.578125,284.6651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116975486278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380932807922363,0.3380981087684631,-4.818378329218831e-06,0.0,0.0002148460916941,0.0,0.0,16.17034912109375,0.0,0.0,0.0,0.31938236951828,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078911796212196,-2434.583984375,304.1526184082031,0.7060641050338745,0.1695550382137298,0.1548313796520233,293.23553466796875,297.1499938964844,293.1499938964844,0.0348324552178382,-1203.8720703125,304.1723022460937,0.5362429022789001,0.0765965208411216,0.0764454677700996,293.21697998046875,297.1499938964844,293.1499938964844,0.2210778445005417,-3358.256103515625,304.1567687988281,0.8504490256309509,0.3029364943504333,0.213505357503891,293.28131103515625,297.1499938964844,293.1499938964844,0.3385812044143677,-6384.810546875,304.1160888671875,0.960465371608734,0.4265908896923065,0.4071789681911468,293.1852111816406,297.1499938964844,293.1499938964844,0.0140251843258738,-3637.4267578125,303.9034118652344,0.447528213262558,0.050000000745058,0.2359106242656707,291.1453857421875,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.1507263183594,1.0,0.3015944957733154,0.8134865760803223,0.8134865760803223,1.0,1.0,-1.3056195974349976,0.5499901175498962,0.7556295394897461,0.2805569171905517,0.0,0.0,0.4191007614135742,71.29273986816406,91.0,59.1927604675293,-9790.578125,284.6651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,306.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.2116975486278534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380932807922363,0.3380981087684631,-4.818378329218831e-06,0.0,0.0002148460916941,0.0,0.0,16.17034912109375,0.0,0.0,0.0,0.31938236951828,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071551293134689,-2420.844970703125,304.1529541015625,0.6908376216888428,0.1685544848442077,0.1542016863822937,293.24908447265625,297.1499938964844,293.1499938964844,0.0304636526852846,-1126.4559326171875,304.17205810546875,0.5109126567840576,0.0716655999422073,0.0716478452086448,293.2175598144531,297.1499938964844,293.1499938964844,0.2193078249692917,-3336.5009765625,304.1574401855469,0.8338267803192139,0.3011202812194824,0.2124534398317337,293.294677734375,297.1499938964844,293.1499938964844,0.3324693441390991,-6284.869140625,304.1370849609375,0.9347715377807616,0.4205206632614136,0.4008112847805023,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725169330835,-3645.3046875,303.88055419921875,0.4351734220981598,0.050000000745058,0.2372429221868515,291.1684265136719,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1694641113281,1.0,0.3077780604362488,0.8125917315483093,0.8125917315483093,1.0,1.0,-1.2917948961257937,0.5436280369758606,0.7481667995452881,0.2768452167510986,0.0,0.0,0.4145823121070862,78.17537689208984,79.0,32.114131927490234,-9606.4326171875,294.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.861328125,18000.0,0.0,0.0,0.2113679647445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315560817718506,0.331560879945755,-4.800447186426027e-06,0.0,0.0002145116159226,0.0,0.0,15.751072883605955,0.0,0.0,0.0,0.3177888393402099,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071551293134689,-2420.844970703125,304.1529541015625,0.6908376216888428,0.1685544848442077,0.1542016863822937,293.24908447265625,297.1499938964844,293.1499938964844,0.0304636526852846,-1126.4559326171875,304.17205810546875,0.5109126567840576,0.0716655999422073,0.0716478452086448,293.2175598144531,297.1499938964844,293.1499938964844,0.2193078249692917,-3336.5009765625,304.1574401855469,0.8338267803192139,0.3011202812194824,0.2124534398317337,293.294677734375,297.1499938964844,293.1499938964844,0.3324693441390991,-6284.869140625,304.1370849609375,0.9347715377807616,0.4205206632614136,0.4008112847805023,293.1892395019531,297.1499938964844,293.1499938964844,0.0140725169330835,-3645.3046875,303.88055419921875,0.4351734220981598,0.050000000745058,0.2372429221868515,291.1684265136719,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1694641113281,1.0,0.3077780604362488,0.8125917315483093,0.8125917315483093,1.0,1.0,-1.2917948961257937,0.5436280369758606,0.7481667995452881,0.2768452167510986,0.0,0.0,0.4145823121070862,78.17537689208984,79.0,32.114131927490234,-9606.4326171875,294.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.861328125,18000.0,0.0,0.0,0.2113679647445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315560817718506,0.331560879945755,-4.800447186426027e-06,0.0,0.0002145116159226,0.0,0.0,15.751072883605955,0.0,0.0,0.0,0.3177888393402099,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067638918757438,-2413.604736328125,304.15313720703125,0.6876389384269714,0.1680678874254226,0.1538118124008178,293.25408935546875,297.1499938964844,293.1499938964844,0.0283193197101354,-1093.8714599609375,304.1719665527344,0.5033353567123413,0.0694266930222511,0.0695389434695243,293.2177734375,297.1499938964844,293.1499938964844,0.218430683016777,-3325.767578125,304.1576843261719,0.83039391040802,0.3002272844314575,0.2118671089410781,293.2968139648437,297.1499938964844,293.1499938964844,0.3302823305130005,-6249.58544921875,304.1434020996094,0.9289324283599854,0.4182681739330292,0.3985602855682373,293.191162109375,297.1499938964844,293.1499938964844,0.0140596348792314,-3644.18603515625,303.86883544921875,0.4330568611621856,0.050000000745058,0.2375034689903259,291.1745910644531,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17578125,1.0,0.3081996440887451,0.8121442794799805,0.8121442794799805,1.0,1.0,-1.2857024669647217,0.5408631563186646,0.7448393106460571,0.2750863134860992,0.0,0.0,0.4123320579528808,79.46283721923828,79.0,25.86620712280273,-9535.810546875,294.4302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.169921875,18000.0,0.0,0.0,0.2111265063285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329076886177063,0.3290816843509674,-4.791260380443418e-06,0.0,0.0002142665616702,0.0,0.0,15.586313247680664,0.0,0.0,0.0,0.3171068727970123,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063481792807579,-2405.921630859375,304.1533203125,0.686872661113739,0.1676055938005447,0.153387501835823,293.25848388671875,297.1499938964844,293.1499938964844,0.0268733948469162,-1059.49755859375,304.17059326171875,0.4977782964706421,0.06724663823843,0.0674512460827827,293.2178039550781,297.1499938964844,293.1499938964844,0.2175318300724029,-3314.772705078125,304.15789794921875,0.8295542001724243,0.2993590533733368,0.2112557739019394,293.2975769042969,297.1499938964844,293.1499938964844,0.3282894194126129,-6217.7998046875,304.148193359375,0.9269824028015136,0.4162578880786896,0.3965623676776886,293.1929016113281,297.1499938964844,293.1499938964844,0.0140217915177345,-3639.394287109375,303.8572692871094,0.432983934879303,0.050000000745058,0.2375128716230392,291.1804504394531,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.1813659667969,1.0,0.3073521256446838,0.8120048642158508,0.8120048642158508,1.0,1.0,-1.2795661687850952,0.5381180047988892,0.741448163986206,0.2733177542686462,0.0,0.0,0.4097050130367279,79.40882873535156,67.0,20.51322364807129,-9462.8583984375,291.7638854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.212890625,18000.0,0.0,0.0,0.2108257561922073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326114684343338,0.3261194825172424,-4.781219558935845e-06,0.0,0.0002139613498002,0.0,0.0,15.393340110778809,0.0,0.0,0.0,0.3163183927536011,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055308133363723,-2390.87548828125,304.153564453125,0.6904911994934082,0.1667693257331848,0.1525093168020248,293.2660827636719,297.1499938964844,293.1499938964844,0.0234903208911418,-992.9796752929688,304.1693725585937,0.4901249706745147,0.0629519820213317,0.0632641613483429,293.217529296875,297.1499938964844,293.1499938964844,0.2157792001962661,-3293.394287109375,304.158203125,0.833315908908844,0.2976990938186645,0.210004448890686,293.2969970703125,297.1499938964844,293.1499938964844,0.3246487081050873,-6160.615234375,304.15478515625,0.9310696125030518,0.4126306176185608,0.3929339647293091,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010939747095,-3623.2841796875,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025901019573211,0.8117259740829468,0.8117259740829468,1.0,1.0,-1.267024278640747,0.5325362086296082,0.7344881296157837,0.2696615755558014,0.0,0.0,0.4041336178779602,76.50984191894531,55.0,12.417437553405762,-9319.1728515625,280.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.2099685817956924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195867240428924,0.3195914924144745,-4.758506293001119e-06,0.0,0.000213091407204,0.0,0.0,14.970474243164062,0.0,0.0,0.0,0.3145940899848938,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055308133363723,-2390.87548828125,304.153564453125,0.6904911994934082,0.1667693257331848,0.1525093168020248,293.2660827636719,297.1499938964844,293.1499938964844,0.0234903208911418,-992.9796752929688,304.1693725585937,0.4901249706745147,0.0629519820213317,0.0632641613483429,293.217529296875,297.1499938964844,293.1499938964844,0.2157792001962661,-3293.394287109375,304.158203125,0.833315908908844,0.2976990938186645,0.210004448890686,293.2969970703125,297.1499938964844,293.1499938964844,0.3246487081050873,-6160.615234375,304.15478515625,0.9310696125030518,0.4126306176185608,0.3929339647293091,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010939747095,-3623.2841796875,303.8349304199219,0.4371560215950012,0.050000000745058,0.2370096296072006,291.1878356933594,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2742919921875,291.1884155273437,1.0,0.3025901019573211,0.8117259740829468,0.8117259740829468,1.0,1.0,-1.267024278640747,0.5325362086296082,0.7344881296157837,0.2696615755558014,0.0,0.0,0.4041336178779602,76.50984191894531,55.0,12.417437553405762,-9319.1728515625,280.35662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40087890625,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.2099685817956924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195867240428924,0.3195914924144745,-4.758506293001119e-06,0.0,0.000213091407204,0.0,0.0,14.970474243164062,0.0,0.0,0.0,0.3145940899848938,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266349196434,-2376.075927734375,304.1537170410156,0.6998040676116943,0.1660472601652145,0.1516357958316803,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644782304763,-925.456787109375,304.1681213378906,0.485470175743103,0.0586601346731185,0.0589956752955913,293.2167663574219,297.1499938964844,293.1499938964844,0.2140398770570755,-3272.175048828125,304.1583557128906,0.8431673645973206,0.2961429953575134,0.2087481170892715,293.2950744628906,297.1499938964844,293.1499938964844,0.3211399614810943,-6106.29248046875,304.15899658203125,0.9435864090919496,0.4092930257320404,0.3895293176174164,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358922511339,-3600.234130859375,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325408458709,0.8114471435546875,0.8114471435546875,1.0,1.0,-1.254055142402649,0.5267919301986694,0.7272632718086243,0.2658403515815735,0.0,0.0,0.3978300988674164,70.94634246826172,43.0,9.434982299804688,-9177.390625,263.2875671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.60546875,18000.0,0.0,0.0,0.2086963355541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124185502529144,0.3124232590198517,-4.733929927169811e-06,0.0,0.0002118002448696,0.0,0.0,14.513680458068848,0.0,0.0,0.0,0.3127225339412689,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047266349196434,-2376.075927734375,304.1537170410156,0.6998040676116943,0.1660472601652145,0.1516357958316803,293.27276611328125,297.1499938964844,293.1499938964844,0.0203644782304763,-925.456787109375,304.1681213378906,0.485470175743103,0.0586601346731185,0.0589956752955913,293.2167663574219,297.1499938964844,293.1499938964844,0.2140398770570755,-3272.175048828125,304.1583557128906,0.8431673645973206,0.2961429953575134,0.2087481170892715,293.2950744628906,297.1499938964844,293.1499938964844,0.3211399614810943,-6106.29248046875,304.15899658203125,0.9435864090919496,0.4092930257320404,0.3895293176174164,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358922511339,-3600.234130859375,303.8138122558594,0.4465473294258117,0.050000000745058,0.23600834608078,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.27545166015625,291.19464111328125,1.0,0.2947325408458709,0.8114471435546875,0.8114471435546875,1.0,1.0,-1.254055142402649,0.5267919301986694,0.7272632718086243,0.2658403515815735,0.0,0.0,0.3978300988674164,70.94634246826172,43.0,9.434982299804688,-9177.390625,263.2875671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,306.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.60546875,18000.0,0.0,0.0,0.2086963355541229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124185502529144,0.3124232590198517,-4.733929927169811e-06,0.0,0.0002118002448696,0.0,0.0,14.513680458068848,0.0,0.0,0.0,0.3127225339412689,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039550229907035,-2361.877685546875,304.1537475585937,0.7141132354736328,0.1654238551855087,0.1507899463176727,293.27880859375,297.1499938964844,293.1499938964844,0.0174944698810577,-856.4414672851562,304.1668701171875,0.4831202924251556,0.054321002215147,0.0546235293149948,293.2156982421875,297.1499938964844,293.1499938964844,0.2123315036296844,-3251.328369140625,304.1584167480469,0.8590881824493408,0.2946634888648987,0.2075008153915405,293.29254150390625,297.1499938964844,293.1499938964844,0.3177030086517334,-6053.5673828125,304.16168212890625,0.9627164602279664,0.4061322510242462,0.3862416744232178,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452253744006,-3572.934326171875,303.7938537597656,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.284603089094162,0.8111274242401123,0.8111274242401123,1.0,1.0,-1.240757703781128,0.5209261775016785,0.7198314666748047,0.2618803679943084,0.0,0.0,0.390869140625,63.6522216796875,31.0,7.69878625869751,-9034.5927734375,242.7599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.65625,18000.0,0.0,0.0,0.2069445103406906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045766651630401,0.3045813739299774,-4.70752593173529e-06,0.0,0.0002100223791785,0.0,0.0,14.022951126098633,0.0,0.0,0.0,0.3107104897499084,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039550229907035,-2361.877685546875,304.1537475585937,0.7141132354736328,0.1654238551855087,0.1507899463176727,293.27880859375,297.1499938964844,293.1499938964844,0.0174944698810577,-856.4414672851562,304.1668701171875,0.4831202924251556,0.054321002215147,0.0546235293149948,293.2156982421875,297.1499938964844,293.1499938964844,0.2123315036296844,-3251.328369140625,304.1584167480469,0.8590881824493408,0.2946634888648987,0.2075008153915405,293.29254150390625,297.1499938964844,293.1499938964844,0.3177030086517334,-6053.5673828125,304.16168212890625,0.9627164602279664,0.4061322510242462,0.3862416744232178,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452253744006,-3572.934326171875,303.7938537597656,0.4616153240203857,0.050000000745058,0.2346836179494857,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.27618408203125,291.19989013671875,1.0,0.284603089094162,0.8111274242401123,0.8111274242401123,1.0,1.0,-1.240757703781128,0.5209261775016785,0.7198314666748047,0.2618803679943084,0.0,0.0,0.390869140625,63.6522216796875,31.0,7.69878625869751,-9034.5927734375,242.7599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.65625,18000.0,0.0,0.0,0.2069445103406906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045766651630401,0.3045813739299774,-4.70752593173529e-06,0.0,0.0002100223791785,0.0,0.0,14.022951126098633,0.0,0.0,0.0,0.3107104897499084,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875535845756,-2347.687744140625,304.1537780761719,0.7323147058486938,0.1648822128772735,0.1499804854393005,293.284423828125,297.1499938964844,293.1499938964844,0.0148231675848364,-784.2118530273438,304.16461181640625,0.48316490650177,0.050000000745058,0.0501546300947666,293.21453857421875,297.1499938964844,293.1499938964844,0.2105788737535476,-3229.850830078125,304.1585388183594,0.8823516964912415,0.2932352125644684,0.2062611877918243,293.2896728515625,297.1499938964844,293.1499938964844,0.3142273724079132,-6000.42626953125,304.16357421875,0.986177146434784,0.4031025469303131,0.3830428123474121,293.199951171875,297.1499938964844,293.1499938964844,0.0133364181965589,-3542.059326171875,303.77508544921875,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727279365062713,0.8108077049255371,0.8108077049255371,1.0,1.0,-1.2272589206695557,0.51500004529953,0.7122589349746704,0.2578220963478088,0.0,0.0,0.3827077448368072,55.26887512207031,25.0,11.611372947692873,-8902.875,220.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.833984375,18000.0,0.0,0.0,0.2047161906957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958938479423523,0.2958985269069671,-4.679587163991528e-06,0.0,0.0002077609096886,0.0,0.0,13.492212295532228,0.0,0.0,0.0,0.308528333902359,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031875535845756,-2347.687744140625,304.1537780761719,0.7323147058486938,0.1648822128772735,0.1499804854393005,293.284423828125,297.1499938964844,293.1499938964844,0.0148231675848364,-784.2118530273438,304.16461181640625,0.48316490650177,0.050000000745058,0.0501546300947666,293.21453857421875,297.1499938964844,293.1499938964844,0.2105788737535476,-3229.850830078125,304.1585388183594,0.8823516964912415,0.2932352125644684,0.2062611877918243,293.2896728515625,297.1499938964844,293.1499938964844,0.3142273724079132,-6000.42626953125,304.16357421875,0.986177146434784,0.4031025469303131,0.3830428123474121,293.199951171875,297.1499938964844,293.1499938964844,0.0133364181965589,-3542.059326171875,303.77508544921875,0.4794199168682098,0.050000000745058,0.2331551909446716,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2085876464844,1.0,0.2727279365062713,0.8108077049255371,0.8108077049255371,1.0,1.0,-1.2272589206695557,0.51500004529953,0.7122589349746704,0.2578220963478088,0.0,0.0,0.3827077448368072,55.26887512207031,25.0,11.611372947692873,-8902.875,220.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.37066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.833984375,18000.0,0.0,0.0,0.2047161906957626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958938479423523,0.2958985269069671,-4.679587163991528e-06,0.0,0.0002077609096886,0.0,0.0,13.492212295532228,0.0,0.0,0.0,0.308528333902359,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028467193245887,-2341.41650390625,304.1537170410156,0.7424220442771912,0.1646323353052139,0.1496056467294693,293.2877502441406,297.1499938964844,293.1499938964844,0.0141872614622116,-765.73583984375,304.130859375,0.4875460863113403,0.050000000745058,0.0490590371191501,293.2139587402344,297.1499938964844,293.1499938964844,0.209757924079895,-3219.828369140625,304.1584777832031,0.8956640362739563,0.2925309836864471,0.2056564837694168,293.2881774902344,297.1499938964844,293.1499938964844,0.312577337026596,-5975.33740234375,304.1640930175781,0.9971805214881896,0.4016247093677521,0.3814896941184997,293.2001953125,297.1499938964844,293.1499938964844,0.0132397376000881,-3527.79248046875,303.76593017578125,0.4873273074626922,0.050000000745058,0.232426106929779,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.2771911621094,291.2098693847656,1.0,0.2671752870082855,0.8106478452682495,0.8106478452682495,1.0,1.0,-1.2220263481140137,0.5127878189086914,0.709238588809967,0.2560000121593475,0.0,0.0,0.3783499598503113,51.28423690795898,25.0,3.713269948959351,-8814.46484375,210.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.546875,18000.0,0.0,0.0,0.2034220099449157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910200953483581,0.291024774312973,-4.664264452003408e-06,0.0,0.0002064474829239,0.0,0.0,13.199317932128906,0.0,0.0,0.0,0.3073324561119079,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026060655713081,-2337.096923828125,304.1534729003906,0.7509196400642395,0.1644061803817749,0.1492814421653747,293.2921447753906,297.1499938964844,293.1499938964844,0.0140045480802655,-761.0823974609375,304.09307861328125,0.4935811161994934,0.050000000745058,0.0488850586116313,293.2133483886719,297.1499938964844,293.1499938964844,0.2091002166271209,-3211.92333984375,304.1581420898437,0.9066727161407472,0.2918447256088257,0.2050869762897491,293.2835998535156,297.1499938964844,293.1499938964844,0.3033563494682312,-5830.01025390625,304.1786193847656,0.9990000128746032,0.4007672071456909,0.3716444969177246,293.2003173828125,297.1499938964844,293.1499938964844,0.0131706437095999,-3518.228271484375,303.7568359375,0.4935739040374756,0.050000000745058,0.2318801432847976,291.2058410644531,291.1499938964844,271.3052062988281,268.5715637207031,284.06646728515625,293.2769775390625,291.2061462402344,1.0,0.2615603506565094,0.8105111122131348,0.8105111122131348,1.0,1.0,-1.208283305168152,0.5064396858215332,0.7018436789512634,0.2529130578041076,0.0,0.0,0.375103235244751,48.17161178588867,25.0,3.535060167312622,-8718.970703125,199.1239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64990234375,306.3883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.580078125,18000.0,0.0,0.0,0.2019699215888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869103848934173,0.2869150340557098,-4.649472884921124e-06,0.0,0.0002049737959168,0.0,0.0,12.949699401855469,0.0,0.0,0.0,0.3063099980354309,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842458724975,-2323.40869140625,304.15350341796875,0.7645765542984009,0.1639644205570221,0.1487295031547546,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124406173825,-753.0173950195312,304.02667236328125,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071835249662399,-3188.039794921875,304.1585998535156,0.9252544045448304,0.2904329597949981,0.2039970606565475,293.2529296875,297.1499938964844,293.1499938964844,0.2820925414562225,-5495.54931640625,304.2039794921875,0.9990000128746032,0.403556078672409,0.3504104912281036,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211366340518,-3494.136474609375,303.7402038574219,0.503482460975647,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.252507746219635,0.81023770570755,0.81023770570755,1.0,1.0,-1.1797038316726685,0.4932972192764282,0.6864066123962402,0.2464421838521957,0.0,0.0,0.3622425198554992,43.67194747924805,25.0,24.937000274658203,-8483.9814453125,180.8138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.56640625,18000.0,0.0,0.0,0.1985309720039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754058837890625,0.2754105031490326,-4.618741513695568e-06,0.0,0.0002014837082242,0.0,0.0,12.289007186889648,0.0,0.0,0.0,0.3035922348499298,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018842458724975,-2323.40869140625,304.15350341796875,0.7645765542984009,0.1639644205570221,0.1487295031547546,293.2972717285156,297.1499938964844,293.1499938964844,0.0137124406173825,-753.0173950195312,304.02667236328125,0.503482460975647,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071835249662399,-3188.039794921875,304.1585998535156,0.9252544045448304,0.2904329597949981,0.2039970606565475,293.2529296875,297.1499938964844,293.1499938964844,0.2820925414562225,-5495.54931640625,304.2039794921875,0.9990000128746032,0.403556078672409,0.3504104912281036,293.2003479003906,297.1499938964844,293.1499938964844,0.0130211366340518,-3494.136474609375,303.7402038574219,0.503482460975647,0.050000000745058,0.2311137467622757,291.2333374023437,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2347717285156,1.0,0.252507746219635,0.81023770570755,0.81023770570755,1.0,1.0,-1.1797038316726685,0.4932972192764282,0.6864066123962402,0.2464421838521957,0.0,0.0,0.3622425198554992,43.67194747924805,25.0,24.937000274658203,-8483.9814453125,180.8138732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,306.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18072.56640625,18000.0,0.0,0.0,0.1985309720039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754058837890625,0.2754105031490326,-4.618741513695568e-06,0.0,0.0002014837082242,0.0,0.0,12.289007186889648,0.0,0.0,0.0,0.3035922348499298,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014144644141197,-2314.739013671875,304.15313720703125,0.7767626643180847,0.163554310798645,0.1482363194227218,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651139378547,-746.6403198242188,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056767642498016,-3169.590087890625,304.1582336425781,0.9414955377578736,0.2889812290668487,0.2029006034135818,293.2101745605469,297.1499938964844,293.1499938964844,0.2650323808193207,-5227.71533203125,304.214111328125,0.9990000128746032,0.4096063077449798,0.3332062363624573,293.200439453125,297.1499938964844,293.1499938964844,0.0129171265289187,-3478.93408203125,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283931732177,0.8099642992019653,0.8099642992019653,1.0,1.0,-1.156288743019104,0.4825933277606964,0.6736953854560852,0.2410586178302765,0.0,0.0,0.3498460352420807,40.203800201416016,28.0,10.60596752166748,-8251.294921875,166.81326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.529296875,18000.0,0.0,0.0,0.1942237019538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544335365295,-4.579361302603502e-06,0.0,0.0001971123710973,0.0,0.0,11.545873641967772,0.0,0.0,0.0,0.3005598187446594,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014144644141197,-2314.739013671875,304.15313720703125,0.7767626643180847,0.163554310798645,0.1482363194227218,293.3032531738281,297.1499938964844,293.1499938964844,0.0134651139378547,-746.6403198242188,303.957275390625,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2056767642498016,-3169.590087890625,304.1582336425781,0.9414955377578736,0.2889812290668487,0.2029006034135818,293.2101745605469,297.1499938964844,293.1499938964844,0.2650323808193207,-5227.71533203125,304.214111328125,0.9990000128746032,0.4096063077449798,0.3332062363624573,293.200439453125,297.1499938964844,293.1499938964844,0.0129171265289187,-3478.93408203125,303.7227478027344,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391052246094,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2392883300781,1.0,0.2451283931732177,0.8099642992019653,0.8099642992019653,1.0,1.0,-1.156288743019104,0.4825933277606964,0.6736953854560852,0.2410586178302765,0.0,0.0,0.3498460352420807,40.203800201416016,28.0,10.60596752166748,-8251.294921875,166.81326293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.529296875,18000.0,0.0,0.0,0.1942237019538879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623498737812042,0.2623544335365295,-4.579361302603502e-06,0.0,0.0001971123710973,0.0,0.0,11.545873641967772,0.0,0.0,0.0,0.3005598187446594,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010549888014793,-2308.206298828125,304.1526794433594,0.7852441072463989,0.163135826587677,0.1477947980165481,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109662517905,-740.3504028320312,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043289840221405,-3153.18017578125,304.1577453613281,0.9519206285476683,0.2875044643878937,0.2018196135759353,293.1659240722656,297.1499938964844,293.1499938964844,0.2535483539104461,-5048.67041015625,304.2115783691406,0.9990000128746032,0.4170600473880768,0.3218031227588653,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418048843741,-3468.842041015625,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526069641113,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403096109628677,0.8099226355552673,0.8099226355552673,1.0,1.0,-1.1402279138565063,0.4753837585449219,0.6648441553115845,0.2371035367250442,0.0,0.0,0.3381658792495727,37.98146438598633,46.0,-3.033170223236084,-8053.43017578125,157.7989959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.51171875,18000.0,0.0,0.0,0.1892169415950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506294548511505,0.2506339848041534,-4.5442361624736805e-06,0.0,0.0001920311478897,0.0,0.0,10.895530700683594,0.0,0.0,0.0,0.2978828251361847,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010549888014793,-2308.206298828125,304.1526794433594,0.7852441072463989,0.163135826587677,0.1477947980165481,293.3145751953125,297.1499938964844,293.1499938964844,0.0132109662517905,-740.3504028320312,303.8719787597656,0.5191068649291992,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043289840221405,-3153.18017578125,304.1577453613281,0.9519206285476683,0.2875044643878937,0.2018196135759353,293.1659240722656,297.1499938964844,293.1499938964844,0.2535483539104461,-5048.67041015625,304.2115783691406,0.9990000128746032,0.4170600473880768,0.3218031227588653,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418048843741,-3468.842041015625,303.7043762207031,0.5191068649291992,0.050000000745058,0.2301526069641113,291.2373962402344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.25567626953125,291.23638916015625,1.0,0.2403096109628677,0.8099226355552673,0.8099226355552673,1.0,1.0,-1.1402279138565063,0.4753837585449219,0.6648441553115845,0.2371035367250442,0.0,0.0,0.3381658792495727,37.98146438598633,46.0,-3.033170223236084,-8053.43017578125,157.7989959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824890136719,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.51171875,18000.0,0.0,0.0,0.1892169415950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506294548511505,0.2506339848041534,-4.5442361624736805e-06,0.0,0.0001920311478897,0.0,0.0,10.895530700683594,0.0,0.0,0.0,0.2978828251361847,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490042924881,-2306.77978515625,304.1519470214844,0.7784640192985535,0.1625788658857345,0.1473785191774368,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536753520369,-735.056396484375,303.7472229003906,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035352289676666,-3144.056884765625,304.15643310546875,0.9421560764312744,0.285971462726593,0.2008019834756851,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549459457397,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218902885913849,0.3291525542736053,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532452508807,-3474.88525390625,303.6844177246094,0.514792799949646,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302768230438,0.8098809719085693,0.8098809719085693,1.0,1.0,-1.1476633548736572,0.4795381128787994,0.6681252717971802,0.2365948408842086,0.0,0.0,0.3313596546649933,39.30810546875,64.0,-43.02890396118164,-7963.10595703125,162.5283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.310546875,18000.0,0.0,0.0,0.183851808309555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422734200954437,0.2422779500484466,-4.51614960184088e-06,0.0,0.000186586214113,0.0,0.0,10.43434715270996,0.0,0.0,0.0,0.2959752976894378,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009490042924881,-2306.77978515625,304.1519470214844,0.7784640192985535,0.1625788658857345,0.1473785191774368,293.3387756347656,297.1499938964844,293.1499938964844,0.0129536753520369,-735.056396484375,303.7472229003906,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035352289676666,-3144.056884765625,304.15643310546875,0.9421560764312744,0.285971462726593,0.2008019834756851,293.1404724121094,297.1499938964844,293.1499938964844,0.2600549459457397,-5162.48193359375,304.1794738769531,0.9990000128746032,0.4218902885913849,0.3291525542736053,293.20123291015625,297.1499938964844,293.1499938964844,0.0128532452508807,-3474.88525390625,303.6844177246094,0.514792799949646,0.050000000745058,0.2303920537233352,291.2104797363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2049255371094,1.0,0.2437302768230438,0.8098809719085693,0.8098809719085693,1.0,1.0,-1.1476633548736572,0.4795381128787994,0.6681252717971802,0.2365948408842086,0.0,0.0,0.3313596546649933,39.30810546875,64.0,-43.02890396118164,-7963.10595703125,162.5283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2173767089844,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.310546875,18000.0,0.0,0.0,0.183851808309555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422734200954437,0.2422779500484466,-4.51614960184088e-06,0.0,0.000186586214113,0.0,0.0,10.43434715270996,0.0,0.0,0.0,0.2959752976894378,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.101024180650711,-2308.65673828125,304.1514587402344,0.7702074646949768,0.1622715592384338,0.1471757888793945,293.3529357910156,297.1499938964844,293.1499938964844,0.0128543302416801,-733.6326293945312,303.67529296875,0.509230375289917,0.050000000745058,0.048640314489603,293.2112731933594,297.1499938964844,293.1499938964844,0.2034147828817367,-3143.130126953125,304.1554870605469,0.9303921461105348,0.2851840257644653,0.2003109008073806,293.1428527832031,297.1499938964844,293.1499938964844,0.2697609066963196,-5322.78466796875,304.15643310546875,0.9990000128746032,0.4215551614761352,0.3392233252525329,293.2017517089844,297.1499938964844,293.1499938964844,0.0128937689587473,-3484.739501953125,303.6730041503906,0.509230375289917,0.050000000745058,0.2307287007570266,291.1820678710937,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.17578125,1.0,0.2479723989963531,0.809860110282898,0.809860110282898,1.0,1.0,-1.159403681755066,0.4855102300643921,0.6738934516906738,0.237470269203186,0.0,0.0,0.3320446312427521,41.22373962402344,64.0,-62.08353042602539,-7987.486328125,169.7527313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12109375,18000.0,0.0,0.0,0.1812689751386642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414721101522445,0.2414766103029251,-4.508754045673413e-06,0.0,0.0001839649776229,0.0,0.0,10.380248069763184,0.0,0.0,0.0,0.2957165539264679,4.0,0.0,1.0
