time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011319458484649,-2311.158447265625,304.1510009765625,0.7599438428878784,0.1619658470153808,0.1469926536083221,293.3653259277344,297.1499938964844,293.1499938964844,0.012775158509612,-732.8391723632812,303.6053161621094,0.502336859703064,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033426910638809,-3142.804443359375,304.1546325683594,0.915557026863098,0.2843826115131378,0.1998306959867477,293.15631103515625,297.1499938964844,293.1499938964844,0.2829629182815552,-5537.240234375,304.1312561035156,0.9990000128746032,0.4190107583999634,0.3527415692806244,293.2026062011719,297.1499938964844,293.1499938964844,0.0129464762285351,-3496.7900390625,303.6604919433594,0.502336859703064,0.050000000745058,0.2311965078115463,291.1514892578125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1451110839844,1.0,0.2536660730838775,0.8096898794174194,0.8096898794174194,1.0,1.0,-1.1755094528198242,0.4935923218727112,0.6819170713424683,0.2389537841081619,0.0,0.0,0.3350029587745666,43.89231872558594,82.0,-73.85348510742188,-8054.99853515625,179.9576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2684326171875,306.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1789306253194809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429777085781097,0.2429822236299514,-4.5075194066157565e-06,0.0,0.0001815918367356,0.0,0.0,10.448688507080078,0.0,0.0,0.0,0.2959517538547516,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.101403996348381,-2317.19970703125,304.15020751953125,0.7365028262138367,0.1612904667854309,0.1466818004846573,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620922237634,-732.6734008789062,303.4687194824219,0.4863452613353729,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.2032569050788879,-3142.820068359375,304.1532287597656,0.8836629390716553,0.2827337682247162,0.1988987475633621,293.21636962890625,297.1499938964844,293.1499938964844,0.318001240491867,-6094.5302734375,304.07916259765625,0.9990000128746032,0.406768262386322,0.3880169987678528,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825098603963,-3526.1318359375,303.6320495605469,0.4863452613353729,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687045633792877,0.8093494176864624,0.8093494176864624,1.0,1.0,-1.2180811166763306,0.5147258639335632,0.7033553123474121,0.243663415312767,0.0,0.0,0.3473444879055023,51.41874313354492,85.0,-81.7915267944336,-8292.3251953125,209.1526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1783142089844,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.35546875,18000.0,0.0,0.0,0.1754871755838394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522625625133514,0.2522670924663543,-4.522744802670786e-06,0.0,0.0001780971651896,0.0,0.0,10.924909591674805,0.0,0.0,0.0,0.2978289425373077,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.101403996348381,-2317.19970703125,304.15020751953125,0.7365028262138367,0.1612904667854309,0.1466818004846573,293.3861999511719,297.1499938964844,293.1499938964844,0.0126620922237634,-732.6734008789062,303.4687194824219,0.4863452613353729,0.050000000745058,0.0490171648561954,293.2118835449219,297.1499938964844,293.1499938964844,0.2032569050788879,-3142.820068359375,304.1532287597656,0.8836629390716553,0.2827337682247162,0.1988987475633621,293.21636962890625,297.1499938964844,293.1499938964844,0.318001240491867,-6094.5302734375,304.07916259765625,0.9990000128746032,0.406768262386322,0.3880169987678528,293.2052917480469,297.1499938964844,293.1499938964844,0.0130825098603963,-3526.1318359375,303.6320495605469,0.4863452613353729,0.050000000745058,0.2325163185596466,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31317138671875,291.0831298828125,1.0,0.2687045633792877,0.8093494176864624,0.8093494176864624,1.0,1.0,-1.2180811166763306,0.5147258639335632,0.7033553123474121,0.243663415312767,0.0,0.0,0.3473444879055023,51.41874313354492,85.0,-81.7915267944336,-8292.3251953125,209.1526336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1783142089844,306.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.35546875,18000.0,0.0,0.0,0.1754871755838394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522625625133514,0.2522670924663543,-4.522744802670786e-06,0.0,0.0001780971651896,0.0,0.0,10.924909591674805,0.0,0.0,0.0,0.2978289425373077,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009512469172477,-2308.44091796875,304.1509704589844,0.70951908826828,0.1604367196559906,0.1463505774736404,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237051397562,-730.0049438476562,303.3396301269531,0.4642460346221924,0.050000000745058,0.0494310073554515,293.2122802734375,297.1499938964844,293.1499938964844,0.2018523663282394,-3124.99072265625,304.1546325683594,0.8491352200508118,0.2810856103897095,0.1980625689029693,293.2682189941406,297.1499938964844,293.1499938964844,0.3082366287708282,-5928.86669921875,304.1190490722656,0.9580183625221252,0.3944612145423889,0.3767955601215362,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773864850401,-3542.284423828125,303.6043701171875,0.4642460346221924,0.050000000745058,0.2344794124364853,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799513339996338,0.8090088963508606,0.8090088963508606,1.0,1.0,-1.2062526941299438,0.5092917680740356,0.6969609260559082,0.2408998161554336,0.0,0.0,0.3543840944766998,61.728271484375,73.0,26.59954833984375,-8361.2529296875,226.28634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556884765625,306.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.744140625,18000.0,0.0,0.0,0.1740200519561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630454897880554,0.2630500495433807,-4.555879968393128e-06,0.0,0.0001766082277754,0.0,0.0,11.523990631103516,0.0,0.0,0.0,0.3002214133739471,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009512469172477,-2308.44091796875,304.1509704589844,0.70951908826828,0.1604367196559906,0.1463505774736404,293.4031677246094,297.1499938964844,293.1499938964844,0.0125237051397562,-730.0049438476562,303.3396301269531,0.4642460346221924,0.050000000745058,0.0494310073554515,293.2122802734375,297.1499938964844,293.1499938964844,0.2018523663282394,-3124.99072265625,304.1546325683594,0.8491352200508118,0.2810856103897095,0.1980625689029693,293.2682189941406,297.1499938964844,293.1499938964844,0.3082366287708282,-5928.86669921875,304.1190490722656,0.9580183625221252,0.3944612145423889,0.3767955601215362,293.2085266113281,297.1499938964844,293.1499938964844,0.0131773864850401,-3542.284423828125,303.6043701171875,0.4642460346221924,0.050000000745058,0.2344794124364853,291.10369873046875,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.110595703125,1.0,0.2799513339996338,0.8090088963508606,0.8090088963508606,1.0,1.0,-1.2062526941299438,0.5092917680740356,0.6969609260559082,0.2408998161554336,0.0,0.0,0.3543840944766998,61.728271484375,73.0,26.59954833984375,-8361.2529296875,226.28634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9556884765625,306.3500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17957.744140625,18000.0,0.0,0.0,0.1740200519561767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630454897880554,0.2630500495433807,-4.555879968393128e-06,0.0,0.0001766082277754,0.0,0.0,11.523990631103516,0.0,0.0,0.0,0.3002214133739471,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182943582534,-2292.48876953125,304.1520080566406,0.6986755132675171,0.1595201641321182,0.1456731259822845,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696058824658,-722.8871459960938,303.2123718261719,0.4547644853591919,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999634653329849,-3101.03271484375,304.1561889648437,0.8372301459312439,0.2793655097484588,0.1969879567623138,293.2841491699219,297.1499938964844,293.1499938964844,0.3015096485614776,-5817.97998046875,304.1400756835937,0.9379153251647948,0.3881941735744476,0.370027631521225,293.2124328613281,297.1499938964844,293.1499938964844,0.013137774541974,-3536.61376953125,303.5747985839844,0.4547644853591919,0.050000000745058,0.2352527379989624,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.1385192871094,1.0,0.2832471430301666,0.8083536624908447,0.8083536624908447,1.0,1.0,-1.197173833847046,0.5051509737968445,0.6920228600502014,0.2385657578706741,0.0,0.0,0.3531391322612762,65.72183227539062,61.0,28.0830020904541,-8243.8828125,231.2307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1735890805721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620134949684143,0.2620180547237396,-4.562271442409838e-06,0.0,0.0001761708408594,0.0,0.0,11.488802909851074,0.0,0.0,0.0,0.3002019822597503,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001182943582534,-2292.48876953125,304.1520080566406,0.6986755132675171,0.1595201641321182,0.1456731259822845,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696058824658,-722.8871459960938,303.2123718261719,0.4547644853591919,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999634653329849,-3101.03271484375,304.1561889648437,0.8372301459312439,0.2793655097484588,0.1969879567623138,293.2841491699219,297.1499938964844,293.1499938964844,0.3015096485614776,-5817.97998046875,304.1400756835937,0.9379153251647948,0.3881941735744476,0.370027631521225,293.2124328613281,297.1499938964844,293.1499938964844,0.013137774541974,-3536.61376953125,303.5747985839844,0.4547644853591919,0.050000000745058,0.2352527379989624,291.13726806640625,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.1385192871094,1.0,0.2832471430301666,0.8083536624908447,0.8083536624908447,1.0,1.0,-1.197173833847046,0.5051509737968445,0.6920228600502014,0.2385657578706741,0.0,0.0,0.3531391322612762,65.72183227539062,61.0,28.0830020904541,-8243.8828125,231.2307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.1735890805721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620134949684143,0.2620180547237396,-4.562271442409838e-06,0.0,0.0001761708408594,0.0,0.0,11.488802909851074,0.0,0.0,0.0,0.3002019822597503,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.099351666867733,-2278.0341796875,304.1526184082031,0.6989378929138184,0.1587304919958114,0.1449081897735595,293.43115234375,297.1499938964844,293.1499938964844,0.0119669381529092,-713.94384765625,303.0841369628906,0.456270694732666,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982178539037704,-3079.13330078125,304.15704345703125,0.8373028635978699,0.2777070105075836,0.1958005428314209,293.2879638671875,297.1499938964844,293.1499938964844,0.297212541103363,-5748.35791015625,304.150390625,0.9359678030014038,0.3840127289295196,0.3657179474830627,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342841148376,-3521.974853515625,303.5444030761719,0.456270694732666,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.281181126832962,0.8076983690261841,0.8076983690261841,1.0,1.0,-1.1894696950912476,0.5016246438026428,0.68784499168396,0.2365955710411071,0.0,0.0,0.3519808351993561,64.92060852050781,49.0,23.031827926635746,-8148.30908203125,226.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1736139059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506615161896,0.2613552212715149,-4.561634341371246e-06,0.0,0.0001761960447765,0.0,0.0,11.454936981201172,0.0,0.0,0.0,0.3000673353672027,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.099351666867733,-2278.0341796875,304.1526184082031,0.6989378929138184,0.1587304919958114,0.1449081897735595,293.43115234375,297.1499938964844,293.1499938964844,0.0119669381529092,-713.94384765625,303.0841369628906,0.456270694732666,0.050000000745058,0.0495668388903141,293.2132873535156,297.1499938964844,293.1499938964844,0.1982178539037704,-3079.13330078125,304.15704345703125,0.8373028635978699,0.2777070105075836,0.1958005428314209,293.2879638671875,297.1499938964844,293.1499938964844,0.297212541103363,-5748.35791015625,304.150390625,0.9359678030014038,0.3840127289295196,0.3657179474830627,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342841148376,-3521.974853515625,303.5444030761719,0.456270694732666,0.050000000745058,0.2351237386465072,291.15167236328125,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1530456542969,1.0,0.281181126832962,0.8076983690261841,0.8076983690261841,1.0,1.0,-1.1894696950912476,0.5016246438026428,0.68784499168396,0.2365955710411071,0.0,0.0,0.3519808351993561,64.92060852050781,49.0,23.031827926635746,-8148.30908203125,226.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,306.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96484375,18000.0,0.0,0.0,0.1736139059066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613506615161896,0.2613552212715149,-4.561634341371246e-06,0.0,0.0001761960447765,0.0,0.0,11.454936981201172,0.0,0.0,0.0,0.3000673353672027,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989784076809883,-2271.02490234375,304.15283203125,0.7020439505577087,0.1583814173936844,0.1445208638906479,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022309616208,-708.8505859375,303.0199279785156,0.4599422812461853,0.050000000745058,0.049502782523632,293.2132873535156,297.1499938964844,293.1499938964844,0.197351649403572,-3068.297607421875,304.1573181152344,0.8404854536056519,0.2769062519073486,0.1951891481876373,293.2881164550781,297.1499938964844,293.1499938964844,0.2953667044639587,-5718.85546875,304.1536560058594,0.9396555423736572,0.3822344541549682,0.3639034628868103,293.2173156738281,297.1499938964844,293.1499938964844,0.0129636069759726,-3511.650390625,303.52947998046875,0.4599422812461853,0.050000000745058,0.2348198741674423,291.1573791503906,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1582946777344,1.0,0.2786261439323425,0.8073707222938538,0.8073707222938538,1.0,1.0,-1.1856513023376465,0.4998617172241211,0.6857895851135254,0.2356669902801513,0.0,0.0,0.3509039878845215,63.2442512512207,49.0,18.68835830688477,-8095.81982421875,222.1594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.1737355440855026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604022920131683,0.2604068517684936,-4.559762601274997e-06,0.0,0.0001763194886734,0.0,0.0,11.404271125793455,0.0,0.0,0.0,0.2998674511909485,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986185371875763,-2264.28955078125,304.1529541015625,0.7068567276000977,0.1580576300621032,0.1441337317228317,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326287388801,-703.4854736328125,302.95556640625,0.4653164446353912,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965046674013137,-3057.7265625,304.15753173828125,0.8455350399017334,0.2761233150959015,0.1945716440677642,293.2876892089844,297.1499938964844,293.1499938964844,0.293632835149765,-5691.35693359375,304.1561279296875,0.9458592534065248,0.3805648386478424,0.3621933758258819,293.21856689453125,297.1499938964844,293.1499938964844,0.0128847854211926,-3500.0380859375,303.5147399902344,0.4653164446353912,0.050000000745058,0.2343947738409042,291.1614074707031,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.1621398925781,1.0,0.2752581238746643,0.807228147983551,0.807228147983551,1.0,1.0,-1.1817749738693235,0.4980784058570862,0.6836965680122375,0.234775960445404,0.0,0.0,0.3497354686260223,60.92090606689453,37.0,14.831296920776367,-8044.64892578125,216.1459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.962890625,18000.0,0.0,0.0,0.173887014389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593163251876831,0.2593208849430084,-4.557122792903101e-06,0.0,0.0001764732151059,0.0,0.0,11.345190048217772,0.0,0.0,0.0,0.2996298670768738,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121327400207,-2251.082763671875,304.15313720703125,0.7206619381904602,0.1574718356132507,0.1433641761541366,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837618216872,-692.0300903320312,302.8266296386719,0.4782354831695556,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948194354772567,-3036.699951171875,304.1578369140625,0.8614115715026855,0.2746042609214782,0.1933279186487198,293.28594970703125,297.1499938964844,293.1499938964844,0.2903008162975311,-5638.92578125,304.1596069335937,0.9645714163780212,0.3774272799491882,0.3589449822902679,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072166651487,-3473.294677734375,303.4861145019531,0.4782354831695556,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665134370326996,0.8069429397583008,0.8069429397583008,1.0,1.0,-1.1738208532333374,0.4943941831588745,0.6794266104698181,0.2330410182476043,0.0,0.0,0.3468537628650665,54.79383087158203,25.0,10.692368507385254,-7945.4169921875,201.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.1741879284381866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567106187343597,0.256715178489685,-4.550476660369895e-06,0.0,0.0001767786015989,0.0,0.0,11.203185081481934,0.0,0.0,0.0,0.2990513145923614,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979121327400207,-2251.082763671875,304.15313720703125,0.7206619381904602,0.1574718356132507,0.1433641761541366,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837618216872,-692.0300903320312,302.8266296386719,0.4782354831695556,0.050000000745058,0.0491754710674285,293.2127685546875,297.1499938964844,293.1499938964844,0.1948194354772567,-3036.699951171875,304.1578369140625,0.8614115715026855,0.2746042609214782,0.1933279186487198,293.28594970703125,297.1499938964844,293.1499938964844,0.2903008162975311,-5638.92578125,304.1596069335937,0.9645714163780212,0.3774272799491882,0.3589449822902679,293.22052001953125,297.1499938964844,293.1499938964844,0.0127072166651487,-3473.294677734375,303.4861145019531,0.4782354831695556,0.050000000745058,0.2332672625780105,291.1681823730469,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688232421875,1.0,0.2665134370326996,0.8069429397583008,0.8069429397583008,1.0,1.0,-1.1738208532333374,0.4943941831588745,0.6794266104698181,0.2330410182476043,0.0,0.0,0.3468537628650665,54.79383087158203,25.0,10.692368507385254,-7945.4169921875,201.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,305.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.1741879284381866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567106187343597,0.256715178489685,-4.550476660369895e-06,0.0,0.0001767786015989,0.0,0.0,11.203185081481934,0.0,0.0,0.0,0.2990513145923614,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.097220592200756,-2238.160400390625,304.1532592773437,0.740175187587738,0.1569497883319854,0.142604574561119,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307924285531,-679.9047241210938,302.697265625,0.4936100542545318,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.1931451261043548,-3015.801513671875,304.15802001953125,0.886480450630188,0.273136556148529,0.1920816302299499,293.2835998535156,297.1499938964844,293.1499938964844,0.2870658934116363,-5588.36572265625,304.1617736816406,0.9892051219940186,0.374463677406311,0.3558286726474762,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128207728266,-3443.28759765625,303.4585266113281,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556048929691314,0.8066577315330505,0.8066577315330505,1.0,1.0,-1.1656553745269775,0.490584522485733,0.6750708818435669,0.2313550412654876,0.0,0.0,0.3432220220565796,47.27641677856445,25.0,8.696833610534668,-7847.7255859375,183.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.142578125,18000.0,0.0,0.0,0.1743528544902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533964812755584,0.2534010112285614,-4.541931048152037e-06,0.0,0.0001769459922797,0.0,0.0,11.02336311340332,0.0,0.0,0.0,0.2983187139034271,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.097220592200756,-2238.160400390625,304.1532592773437,0.740175187587738,0.1569497883319854,0.142604574561119,293.4620056152344,297.1499938964844,293.1499938964844,0.0109307924285531,-679.9047241210938,302.697265625,0.4936100542545318,0.050000000745058,0.0488828644156456,293.2121887207031,297.1499938964844,293.1499938964844,0.1931451261043548,-3015.801513671875,304.15802001953125,0.886480450630188,0.273136556148529,0.1920816302299499,293.2835998535156,297.1499938964844,293.1499938964844,0.2870658934116363,-5588.36572265625,304.1617736816406,0.9892051219940186,0.374463677406311,0.3558286726474762,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128207728266,-3443.28759765625,303.4585266113281,0.4936100542545318,0.050000000745058,0.231879249215126,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747436523437,1.0,0.2556048929691314,0.8066577315330505,0.8066577315330505,1.0,1.0,-1.1656553745269775,0.490584522485733,0.6750708818435669,0.2313550412654876,0.0,0.0,0.3432220220565796,47.27641677856445,25.0,8.696833610534668,-7847.7255859375,183.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249755859375,305.82379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.142578125,18000.0,0.0,0.0,0.1743528544902801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533964812755584,0.2534010112285614,-4.541931048152037e-06,0.0,0.0001769459922797,0.0,0.0,11.02336311340332,0.0,0.0,0.0,0.2983187139034271,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270565986633,-2227.04638671875,304.1531677246094,0.7558470964431763,0.1564617455005645,0.1419795304536819,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238164007663,-669.1429443359375,302.56707763671875,0.5055019855499268,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915667951107025,-2996.07666015625,304.157958984375,0.906310260295868,0.2716985642910003,0.1909360736608505,293.278076171875,297.1499938964844,293.1499938964844,0.277852863073349,-5441.8798828125,304.1741943359375,0.9990000128746032,0.3721719086170196,0.3463869094848633,293.22265625,297.1499938964844,293.1499938964844,0.0123646389693021,-3420.354736328125,303.4317932128906,0.5055019855499268,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473418116569519,0.8063948750495911,0.8063948750495911,1.0,1.0,-1.150814652442932,0.4835374355316162,0.6672772169113159,0.2287676483392715,0.0,0.0,0.3386897146701813,42.26477813720703,25.0,16.028879165649414,-7733.2568359375,169.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73046875,18000.0,0.0,0.0,0.1742457002401352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249440312385559,0.249444842338562,-4.531717877398478e-06,0.0,0.0001768372312653,0.0,0.0,10.81014347076416,0.0,0.0,0.0,0.2974468767642975,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966270565986633,-2227.04638671875,304.1531677246094,0.7558470964431763,0.1564617455005645,0.1419795304536819,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238164007663,-669.1429443359375,302.56707763671875,0.5055019855499268,0.050000000745058,0.0486922115087509,293.21148681640625,297.1499938964844,293.1499938964844,0.1915667951107025,-2996.07666015625,304.157958984375,0.906310260295868,0.2716985642910003,0.1909360736608505,293.278076171875,297.1499938964844,293.1499938964844,0.277852863073349,-5441.8798828125,304.1741943359375,0.9990000128746032,0.3721719086170196,0.3463869094848633,293.22265625,297.1499938964844,293.1499938964844,0.0123646389693021,-3420.354736328125,303.4317932128906,0.5055019855499268,0.050000000745058,0.2309748828411102,291.18115234375,291.1499938964844,272.337890625,269.3963317871094,284.5473937988281,293.3959045410156,291.1831359863281,1.0,0.2473418116569519,0.8063948750495911,0.8063948750495911,1.0,1.0,-1.150814652442932,0.4835374355316162,0.6672772169113159,0.2287676483392715,0.0,0.0,0.3386897146701813,42.26477813720703,25.0,16.028879165649414,-7733.2568359375,169.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73046875,18000.0,0.0,0.0,0.1742457002401352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249440312385559,0.249444842338562,-4.531717877398478e-06,0.0,0.0001768372312653,0.0,0.0,10.81014347076416,0.0,0.0,0.0,0.2974468767642975,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959387496113777,-2213.8232421875,304.1532287597656,0.766781747341156,0.1560033857822418,0.1414513438940048,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328879922628,-658.2674560546875,302.4379577636719,0.5140859484672546,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896975487470626,-2972.320068359375,304.1584167480469,0.9205525517463684,0.2702313065528869,0.1898391246795654,293.2545471191406,297.1499938964844,293.1499938964844,0.2619150876998901,-5186.6806640625,304.1923522949219,0.9990000128746032,0.3736673295497894,0.3303951025009155,293.2231140136719,297.1499938964844,293.1499938964844,0.0122290784493088,-3397.42529296875,303.4070739746094,0.5140859484672546,0.050000000745058,0.2304338216781616,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404911518096923,0.8061320185661316,0.8061320185661316,1.0,1.0,-1.128955602645874,0.4731405675411224,0.655815064907074,0.2251142710447311,0.0,0.0,0.3287936747074127,39.111610412597656,25.0,31.09305000305176,-7553.33447265625,156.7726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4375,18000.0,0.0,0.0,0.1735878735780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417048513889312,0.241709366440773,-4.515555247053271e-06,0.0,0.0001761696184985,0.0,0.0,10.406142234802246,0.0,0.0,0.0,0.2958215177059173,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959387496113777,-2213.8232421875,304.1532287597656,0.766781747341156,0.1560033857822418,0.1414513438940048,293.4783020019531,297.1499938964844,293.1499938964844,0.0103328879922628,-658.2674560546875,302.4379577636719,0.5140859484672546,0.050000000745058,0.0485781505703926,293.2110595703125,297.1499938964844,293.1499938964844,0.1896975487470626,-2972.320068359375,304.1584167480469,0.9205525517463684,0.2702313065528869,0.1898391246795654,293.2545471191406,297.1499938964844,293.1499938964844,0.2619150876998901,-5186.6806640625,304.1923522949219,0.9990000128746032,0.3736673295497894,0.3303951025009155,293.2231140136719,297.1499938964844,293.1499938964844,0.0122290784493088,-3397.42529296875,303.4070739746094,0.5140859484672546,0.050000000745058,0.2304338216781616,291.2099304199219,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.2122802734375,1.0,0.2404911518096923,0.8061320185661316,0.8061320185661316,1.0,1.0,-1.128955602645874,0.4731405675411224,0.655815064907074,0.2251142710447311,0.0,0.0,0.3287936747074127,39.111610412597656,25.0,31.09305000305176,-7553.33447265625,156.7726287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,305.7842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.4375,18000.0,0.0,0.0,0.1735878735780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417048513889312,0.241709366440773,-4.515555247053271e-06,0.0,0.0001761696184985,0.0,0.0,10.406142234802246,0.0,0.0,0.0,0.2958215177059173,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956707969307899,-2208.740234375,304.15313720703125,0.7718120813369751,0.1557971239089965,0.1412138044834137,293.4822692871094,297.1499938964844,293.1499938964844,0.0101980166509747,-653.2619018554688,302.3719177246094,0.5181063413619995,0.050000000745058,0.0485304705798625,293.2093505859375,297.1499938964844,293.1499938964844,0.1889477670192718,-2962.896484375,304.1582336425781,0.927240550518036,0.2697911262512207,0.1893557012081146,293.2387084960937,297.1499938964844,293.1499938964844,0.2550283372402191,-5076.8076171875,304.1971435546875,0.9990000128746032,0.3754501342773437,0.3234757781028747,293.22320556640625,297.1499938964844,293.1499938964844,0.0121731283143162,-3388.407470703125,303.3946533203125,0.5181063413619995,0.050000000745058,0.2302076667547226,291.21844482421875,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188232421875,291.2196044921875,1.0,0.2375359982252121,0.8060005307197571,0.8060005307197571,1.0,1.0,-1.1194558143615725,0.4686291515827179,0.650826632976532,0.223523736000061,0.0,0.0,0.3233531415462494,37.79035949707031,25.0,24.55996322631836,-7456.1279296875,151.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28778076171875,305.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.48828125,18000.0,0.0,0.0,0.1729423105716705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236748069524765,0.2367525696754455,-4.503527634369675e-06,0.0,0.0001755144621711,0.0,0.0,10.146531105041504,0.0,0.0,0.0,0.2947823107242584,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954543799161911,-2204.68701171875,304.1529541015625,0.7766509056091309,0.1556037813425064,0.1409934163093567,293.4861755371094,297.1499938964844,293.1499938964844,0.0100692147389054,-648.5162353515625,302.3046569824219,0.5220122337341309,0.050000000745058,0.0484871603548526,293.2047424316406,297.1499938964844,293.1499938964844,0.1887048482894897,-2960.0205078125,304.1571655273437,0.9342681169509888,0.2699423432350158,0.1892375946044922,293.2214660644531,297.1499938964844,293.1499938964844,0.2487030625343322,-4975.90625,304.2000427246094,0.9990000128746032,0.3777126371860504,0.3170599341392517,293.223388671875,297.1499938964844,293.1499938964844,0.0121236154809594,-3380.830078125,303.3817749023437,0.5220122337341309,0.050000000745058,0.230002224445343,291.2222595214844,291.1499938964844,272.4537048339844,269.489013671875,284.65313720703125,293.422119140625,291.22265625,1.0,0.2348571717739105,0.8059577941894531,0.8059577941894531,1.0,1.0,-1.1110492944717407,0.4646489024162292,0.6464003324508667,0.2221184223890304,0.0,0.0,0.3181328773498535,36.5933952331543,28.0,16.165647506713867,-7367.59765625,146.99722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421325683594,305.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.172070175409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319744974374771,0.2319789975881576,-4.491055733524263e-06,0.0,0.0001746293564792,0.0,0.0,9.896867752075195,0.0,0.0,0.0,0.2937699258327484,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.09503935277462,-2197.043212890625,304.1526794433594,0.7829456329345703,0.1548774987459182,0.1404683887958526,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308492451906,-639.8322143554688,302.1666564941406,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891925781965255,-2966.73876953125,304.1539611816406,0.9449320435523988,0.270693838596344,0.1896618455648422,293.18768310546875,297.1499938964844,293.1499938964844,0.2401881664991378,-4841.5029296875,304.1972961425781,0.9990000128746032,0.3827610611915588,0.3084832429885864,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480684563517,-3370.458740234375,303.3552551269531,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314685732126236,0.8058722615242004,0.8058722615242004,1.0,1.0,-1.1002411842346191,0.4595564007759094,0.6406847834587097,0.220250517129898,0.0,0.0,0.3087914288043976,35.03221130371094,31.0,-5.156265735626221,-7228.06396484375,141.1531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.04296875,18000.0,0.0,0.0,0.169723242521286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223364770412445,0.2233692407608032,-4.467766302695964e-06,0.0,0.0001722475135466,0.0,0.0,9.450586318969728,0.0,0.0,0.0,0.2919480800628662,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.09503935277462,-2197.043212890625,304.1526794433594,0.7829456329345703,0.1548774987459182,0.1404683887958526,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308492451906,-639.8322143554688,302.1666564941406,0.5275108814239502,0.050000000745058,0.0484306253492832,293.1942138671875,297.1499938964844,293.1499938964844,0.1891925781965255,-2966.73876953125,304.1539611816406,0.9449320435523988,0.270693838596344,0.1896618455648422,293.18768310546875,297.1499938964844,293.1499938964844,0.2401881664991378,-4841.5029296875,304.1972961425781,0.9990000128746032,0.3827610611915588,0.3084832429885864,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480684563517,-3370.458740234375,303.3552551269531,0.5275108814239502,0.050000000745058,0.2297340333461761,291.2198181152344,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4095764160156,291.2181396484375,1.0,0.2314685732126236,0.8058722615242004,0.8058722615242004,1.0,1.0,-1.1002411842346191,0.4595564007759094,0.6406847834587097,0.220250517129898,0.0,0.0,0.3087914288043976,35.03221130371094,31.0,-5.156265735626221,-7228.06396484375,141.1531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47418212890625,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.04296875,18000.0,0.0,0.0,0.169723242521286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223364770412445,0.2233692407608032,-4.467766302695964e-06,0.0,0.0001722475135466,0.0,0.0,9.450586318969728,0.0,0.0,0.0,0.2919480800628662,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939905941486358,-2177.67626953125,304.153564453125,0.783429741859436,0.1531995683908462,0.139031782746315,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146930009126,-632.1257934570312,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898101866245269,-2975.08642578125,304.15167236328125,0.9497758150100708,0.2710072696208954,0.1899705976247787,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194112062454,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869695961475372,0.3047766983509063,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009845122694,-3366.063720703125,303.3279113769531,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.20068359375,1.0,0.2298677116632461,0.8057867884635925,0.8057867884635925,1.0,1.0,-1.094271898269653,0.4567474722862243,0.6375244855880737,0.2192037105560302,0.0,0.0,0.3029745221138,34.354454040527344,34.0,-18.498741149902344,-7147.58642578125,138.31236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.162109375,18000.0,0.0,0.0,0.1668076962232589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176687866449356,0.2176732420921325,-4.450342657946749e-06,0.0,0.0001692886144155,0.0,0.0,9.155349731445312,0.0,0.0,0.0,0.2907193005084991,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939905941486358,-2177.67626953125,304.153564453125,0.783429741859436,0.1531995683908462,0.139031782746315,293.5018005371094,297.1499938964844,293.1499938964844,0.0096146930009126,-632.1257934570312,302.0235900878906,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898101866245269,-2975.08642578125,304.15167236328125,0.9497758150100708,0.2710072696208954,0.1899705976247787,293.1623229980469,297.1499938964844,293.1499938964844,0.2365194112062454,-4786.166015625,304.1875305175781,0.9990000128746032,0.3869695961475372,0.3047766983509063,293.2239990234375,297.1499938964844,293.1499938964844,0.0120009845122694,-3366.063720703125,303.3279113769531,0.5299873948097229,0.050000000745058,0.2296204566955566,291.2024230957031,291.1499938964844,272.54998779296875,269.5666198730469,284.691650390625,293.388916015625,291.20068359375,1.0,0.2298677116632461,0.8057867884635925,0.8057867884635925,1.0,1.0,-1.094271898269653,0.4567474722862243,0.6375244855880737,0.2192037105560302,0.0,0.0,0.3029745221138,34.354454040527344,34.0,-18.498741149902344,-7147.58642578125,138.31236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.162109375,18000.0,0.0,0.0,0.1668076962232589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176687866449356,0.2176732420921325,-4.450342657946749e-06,0.0,0.0001692886144155,0.0,0.0,9.155349731445312,0.0,0.0,0.0,0.2907193005084991,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938146635890007,-2174.76708984375,304.1526184082031,0.7831870317459106,0.1531869769096374,0.1386845111846923,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363242387771,-625.6576538085938,301.8953552246094,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905119568109512,-2984.358154296875,304.14996337890625,0.951031506061554,0.2715401947498321,0.1903503239154815,293.14453125,297.1499938964844,293.1499938964844,0.2359095811843872,-4780.224609375,304.176025390625,0.9990000128746032,0.3902978003025055,0.3042910695075989,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010133832693,-3368.025634765625,303.3172607421875,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297603338956833,0.8056493997573853,0.8056493997573853,1.0,1.0,-1.0937045812606812,0.4564905762672424,0.637213945388794,0.2190322130918502,0.0,0.0,0.2991355061531067,34.267372131347656,52.0,-22.74044418334961,-7104.6435546875,138.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139728367328643,0.2139772772789001,-4.439182703208644e-06,0.0,0.0001661080314079,0.0,0.0,8.965851783752441,0.0,0.0,0.0,0.2899285554885864,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938146635890007,-2174.76708984375,304.1526184082031,0.7831870317459106,0.1531869769096374,0.1386845111846923,293.5032043457031,297.1499938964844,293.1499938964844,0.0094363242387771,-625.6576538085938,301.8953552246094,0.5303163528442383,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.1905119568109512,-2984.358154296875,304.14996337890625,0.951031506061554,0.2715401947498321,0.1903503239154815,293.14453125,297.1499938964844,293.1499938964844,0.2359095811843872,-4780.224609375,304.176025390625,0.9990000128746032,0.3902978003025055,0.3042910695075989,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010133832693,-3368.025634765625,303.3172607421875,0.5303163528442383,0.050000000745058,0.2296056896448135,291.1864624023437,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.381103515625,291.1844787597656,1.0,0.2297603338956833,0.8056493997573853,0.8056493997573853,1.0,1.0,-1.0937045812606812,0.4564905762672424,0.637213945388794,0.2190322130918502,0.0,0.0,0.2991355061531067,34.267372131347656,52.0,-22.74044418334961,-7104.6435546875,138.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7158203125,305.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1636737287044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139728367328643,0.2139772772789001,-4.439182703208644e-06,0.0,0.0001661080314079,0.0,0.0,8.965851783752441,0.0,0.0,0.0,0.2899285554885864,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245522022247,-2177.3779296875,304.15155029296875,0.7689626216888428,0.1528301388025283,0.138540968298912,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867361381649,-620.7218627929688,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903600692749023,-2982.765380859375,304.1502990722656,0.9310291409492492,0.2700165510177612,0.1898026019334793,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354420661926,-5038.34130859375,304.1409912109375,0.9990000128746032,0.3896284997463226,0.3208629786968231,293.21490478515625,297.1499938964844,293.1499938964844,0.012042655609548,-3379.085205078125,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370971441268921,0.805512011051178,0.805512011051178,1.0,1.0,-1.113507628440857,0.4659741818904876,0.6475334763526917,0.2219133526086807,0.0,0.0,0.299640953540802,37.257118225097656,70.0,-45.14874649047852,-7142.560546875,148.92784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129965275526046,0.2130009531974792,-4.43332737631863e-06,0.0,0.0001630644546821,0.0,0.0,8.910412788391113,0.0,0.0,0.0,0.2896813750267029,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245522022247,-2177.3779296875,304.15155029296875,0.7689626216888428,0.1528301388025283,0.138540968298912,293.5064697265625,297.1499938964844,293.1499938964844,0.0092867361381649,-620.7218627929688,301.7589111328125,0.5196760296821594,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903600692749023,-2982.765380859375,304.1502990722656,0.9310291409492492,0.2700165510177612,0.1898026019334793,293.1488647460937,297.1499938964844,293.1499938964844,0.2513354420661926,-5038.34130859375,304.1409912109375,0.9990000128746032,0.3896284997463226,0.3208629786968231,293.21490478515625,297.1499938964844,293.1499938964844,0.012042655609548,-3379.085205078125,303.3008728027344,0.5196760296821594,0.050000000745058,0.2301237732172012,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157287597656,293.4037475585937,291.1529235839844,1.0,0.2370971441268921,0.805512011051178,0.805512011051178,1.0,1.0,-1.113507628440857,0.4659741818904876,0.6475334763526917,0.2219133526086807,0.0,0.0,0.299640953540802,37.257118225097656,70.0,-45.14874649047852,-7142.560546875,148.92784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7753601074219,305.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.1606747657060623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129965275526046,0.2130009531974792,-4.43332737631863e-06,0.0,0.0001630644546821,0.0,0.0,8.910412788391113,0.0,0.0,0.0,0.2896813750267029,4.0,0.0,1.0
