time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940897688269615,-2180.873046875,304.1509704589844,0.7579712867736816,0.1528805494308471,0.1385187953710556,293.5087585449219,297.1499938964844,293.1499938964844,0.0092264832928776,-619.06982421875,301.6865234375,0.5114889144897461,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896305233240127,-2973.710693359375,304.1515808105469,0.9138250350952148,0.2682084739208221,0.1888644844293594,293.1651611328125,297.1499938964844,293.1499938964844,0.2649415731430053,-5261.28369140625,304.1178894042969,0.9990000128746032,0.3864517211914062,0.3350503742694855,293.2142028808594,297.1499938964844,293.1499938964844,0.012085111811757,-3389.25537109375,303.2898254394531,0.5114889144897461,0.050000000745058,0.2305891066789627,291.1343994140625,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.12945556640625,1.0,0.2430266141891479,0.8054433465003967,0.8054433465003967,1.0,1.0,-1.130056858062744,0.473883718252182,0.6561731100082397,0.2244219034910202,0.0,0.0,0.3030286431312561,39.93327331542969,70.0,-54.40277099609375,-7209.1513671875,158.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763977050781,305.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.1594089865684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148535996675491,0.2148580402135849,-4.434448328538565e-06,0.0,0.0001617798698134,0.0,0.0,8.99648380279541,0.0,0.0,0.0,0.2900007963180542,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945745036005973,-2190.368408203125,304.14990234375,0.7465090155601501,0.1532555520534515,0.138886272907257,293.5114440917969,297.1499938964844,293.1499938964844,0.0091706728562712,-617.6139526367188,301.6124572753906,0.5025991201400757,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884009838104248,-2958.283203125,304.1535339355469,0.8954923748970032,0.2660431861877441,0.187522605061531,293.1926574707031,297.1499938964844,293.1499938964844,0.2815912961959839,-5530.1611328125,304.09344482421875,0.9990000128746032,0.3808733224868774,0.3522067666053772,293.2141418457031,297.1499938964844,293.1499938964844,0.0121346609666943,-3400.7431640625,303.2772216796875,0.5025991201400757,0.050000000745058,0.2311787009239196,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.4436340332031,291.106201171875,1.0,0.2502350807189941,0.8052187561988831,0.8052187561988831,1.0,1.0,-1.1503335237503052,0.4835535883903503,0.6667799949645996,0.2275586277246475,0.0,0.0,0.3079154193401336,43.3209114074707,73.0,-61.094383239746094,-7307.23486328125,171.16441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7515869140625,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17972.884765625,18000.0,0.0,0.0,0.1584248393774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181743383407592,0.218178778886795,-4.439302756509278e-06,0.0,0.0001607810700079,0.0,0.0,9.156526565551758,0.0,0.0,0.0,0.2906180322170257,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950027182698249,-2198.60205078125,304.1493225097656,0.722115695476532,0.1530336290597915,0.1392579823732376,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573625639081,-613.9730834960938,301.4656066894531,0.4843697547912597,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860961765050888,-2929.1484375,304.1561889648437,0.8596489429473877,0.2631318867206573,0.1854324787855148,293.24981689453125,297.1499938964844,293.1499938964844,0.2827790081501007,-5540.69873046875,304.1127624511719,0.9695915579795836,0.3681221902370453,0.3518813550472259,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258476912975,-3419.880126953125,303.2508239746094,0.4843697547912597,0.050000000745058,0.2326994389295578,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318626880646,0.8047695159912109,0.8047695159912109,1.0,1.0,-1.1501760482788086,0.4833630919456482,0.6668129563331604,0.2276960462331771,0.0,0.0,0.3182296752929687,51.44258117675781,76.0,2.0065884590148926,-7439.23291015625,186.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.421875,18000.0,0.0,0.0,0.1575274318456649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278949469327926,0.2278994172811508,-4.459812771528959e-06,0.0,0.0001598703238414,0.0,0.0,9.642749786376951,0.0,0.0,0.0,0.2925246059894562,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950027182698249,-2198.60205078125,304.1493225097656,0.722115695476532,0.1530336290597915,0.1392579823732376,293.5176086425781,297.1499938964844,293.1499938964844,0.0090573625639081,-613.9730834960938,301.4656066894531,0.4843697547912597,0.050000000745058,0.0490557663142681,293.2074279785156,297.1499938964844,293.1499938964844,0.1860961765050888,-2929.1484375,304.1561889648437,0.8596489429473877,0.2631318867206573,0.1854324787855148,293.24981689453125,297.1499938964844,293.1499938964844,0.2827790081501007,-5540.69873046875,304.1127624511719,0.9695915579795836,0.3681221902370453,0.3518813550472259,293.2151184082031,297.1499938964844,293.1499938964844,0.0122258476912975,-3419.880126953125,303.2508239746094,0.4843697547912597,0.050000000745058,0.2326994389295578,291.0919189453125,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.0975341796875,1.0,0.2608318626880646,0.8047695159912109,0.8047695159912109,1.0,1.0,-1.1501760482788086,0.4833630919456482,0.6668129563331604,0.2276960462331771,0.0,0.0,0.3182296752929687,51.44258117675781,76.0,2.0065884590148926,-7439.23291015625,186.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,305.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.421875,18000.0,0.0,0.0,0.1575274318456649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278949469327926,0.2278994172811508,-4.459812771528959e-06,0.0,0.0001598703238414,0.0,0.0,9.642749786376951,0.0,0.0,0.0,0.2925246059894562,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943613350391388,-2185.886962890625,304.1506042480469,0.7018928527832031,0.1522363424301147,0.1388936638832092,293.525146484375,297.1499938964844,293.1499938964844,0.0088921440765261,-606.6720581054688,301.3262634277344,0.4691348671913147,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837405860424041,-2898.740478515625,304.157958984375,0.8353676795959473,0.2610191404819488,0.1840854734182357,293.270263671875,297.1499938964844,293.1499938964844,0.2754538655281067,-5418.31103515625,304.1368103027344,0.9341400861740112,0.3613961338996887,0.3446427583694458,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337350621819,-3420.40087890625,303.2244567871094,0.4691348671913147,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.26920285820961,0.8043202757835388,0.8043202757835388,1.0,1.0,-1.1413747072219849,0.479082316160202,0.6622923612594604,0.2263657599687576,0.0,0.0,0.3166477978229522,58.70893096923828,64.0,31.122892379760746,-7377.4931640625,198.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.1575708836317062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282971143722534,0.2283015847206115,-4.470301064429805e-06,0.0,0.0001599144161446,0.0,0.0,9.682991981506348,0.0,0.0,0.0,0.2927808463573456,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943613350391388,-2185.886962890625,304.1506042480469,0.7018928527832031,0.1522363424301147,0.1388936638832092,293.525146484375,297.1499938964844,293.1499938964844,0.0088921440765261,-606.6720581054688,301.3262634277344,0.4691348671913147,0.050000000745058,0.049346812069416,293.2106628417969,297.1499938964844,293.1499938964844,0.1837405860424041,-2898.740478515625,304.157958984375,0.8353676795959473,0.2610191404819488,0.1840854734182357,293.270263671875,297.1499938964844,293.1499938964844,0.2754538655281067,-5418.31103515625,304.1368103027344,0.9341400861740112,0.3613961338996887,0.3446427583694458,293.21759033203125,297.1499938964844,293.1499938964844,0.0122337350621819,-3420.40087890625,303.2244567871094,0.4691348671913147,0.050000000745058,0.2340800315141677,291.1361389160156,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1380615234375,1.0,0.26920285820961,0.8043202757835388,0.8043202757835388,1.0,1.0,-1.1413747072219849,0.479082316160202,0.6622923612594604,0.2263657599687576,0.0,0.0,0.3166477978229522,58.70893096923828,64.0,31.122892379760746,-7377.4931640625,198.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4626159667969,305.73614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.1575708836317062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282971143722534,0.2283015847206115,-4.470301064429805e-06,0.0,0.0001599144161446,0.0,0.0,9.682991981506348,0.0,0.0,0.0,0.2927808463573456,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953052878379,-2173.168701171875,304.1515197753906,0.6953296661376953,0.1514142155647277,0.1382241398096084,293.533447265625,297.1499938964844,293.1499938964844,0.0086903301998972,-597.848388671875,301.1763000488281,0.4642252624034881,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819913685321808,-2876.517578125,304.158203125,0.8280444145202637,0.2593275010585785,0.1828669607639312,293.2759094238281,297.1499938964844,293.1499938964844,0.2712949812412262,-5349.46923828125,304.14794921875,0.9217892289161682,0.3571920692920685,0.3403418362140655,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862106025218,-3413.8310546875,303.1945495605469,0.4642252624034881,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705548107624054,0.8039263486862183,0.8039263486862183,1.0,1.0,-1.1345323324203491,0.4757224917411804,0.6588097810745239,0.2254128605127334,0.0,0.0,0.3156588673591614,60.78382873535156,52.0,24.38466453552246,-7308.818359375,200.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1578782200813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275475710630417,0.2275520414113998,-4.4695725591736846e-06,0.0,0.0001602263218956,0.0,0.0,9.646875381469728,0.0,0.0,0.0,0.2926534712314605,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936953052878379,-2173.168701171875,304.1515197753906,0.6953296661376953,0.1514142155647277,0.1382241398096084,293.533447265625,297.1499938964844,293.1499938964844,0.0086903301998972,-597.848388671875,301.1763000488281,0.4642252624034881,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819913685321808,-2876.517578125,304.158203125,0.8280444145202637,0.2593275010585785,0.1828669607639312,293.2759094238281,297.1499938964844,293.1499938964844,0.2712949812412262,-5349.46923828125,304.14794921875,0.9217892289161682,0.3571920692920685,0.3403418362140655,293.2203369140625,297.1499938964844,293.1499938964844,0.0121862106025218,-3413.8310546875,303.1945495605469,0.4642252624034881,0.050000000745058,0.2344832867383957,291.1503295898437,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.1519775390625,1.0,0.2705548107624054,0.8039263486862183,0.8039263486862183,1.0,1.0,-1.1345323324203491,0.4757224917411804,0.6588097810745239,0.2254128605127334,0.0,0.0,0.3156588673591614,60.78382873535156,52.0,24.38466453552246,-7308.818359375,200.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333740234375,305.654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1578782200813293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275475710630417,0.2275520414113998,-4.4695725591736846e-06,0.0,0.0001602263218956,0.0,0.0,9.646875381469728,0.0,0.0,0.0,0.2926534712314605,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814055562019,-2159.614990234375,304.1521911621094,0.6987585425376892,0.1506932079792022,0.137481689453125,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556927904486,-587.0672607421875,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807724237442016,-2861.1376953125,304.157470703125,0.8318750262260437,0.2584432065486908,0.1820674836635589,293.2763671875,297.1499938964844,293.1499938964844,0.267931580543518,-5294.6494140625,304.1541442871094,0.9251587986946106,0.353899210691452,0.3370060622692108,293.2225646972656,297.1499938964844,293.1499938964844,0.0120789743959903,-3396.91259765625,303.16510009765625,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671115696430206,0.8035323619842529,0.8035323619842529,1.0,1.0,-1.1281561851501465,0.472571313381195,0.6555848717689514,0.2245791852474212,0.0,0.0,0.3130559921264648,58.79792022705078,40.0,17.219192504882812,-7229.986328125,194.33360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.1582732647657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255859375,0.2255904078483581,-4.46608191850828e-06,0.0,0.000160627241712,0.0,0.0,9.549290657043455,0.0,0.0,0.0,0.2922708988189697,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929814055562019,-2159.614990234375,304.1521911621094,0.6987585425376892,0.1506932079792022,0.137481689453125,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556927904486,-587.0672607421875,301.0232238769531,0.4686139523983001,0.050000000745058,0.0493561848998069,293.2080383300781,297.1499938964844,293.1499938964844,0.1807724237442016,-2861.1376953125,304.157470703125,0.8318750262260437,0.2584432065486908,0.1820674836635589,293.2763671875,297.1499938964844,293.1499938964844,0.267931580543518,-5294.6494140625,304.1541442871094,0.9251587986946106,0.353899210691452,0.3370060622692108,293.2225646972656,297.1499938964844,293.1499938964844,0.0120789743959903,-3396.91259765625,303.16510009765625,0.4686139523983001,0.050000000745058,0.234124481678009,291.1627197265625,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.4526672363281,291.1636047363281,1.0,0.2671115696430206,0.8035323619842529,0.8035323619842529,1.0,1.0,-1.1281561851501465,0.472571313381195,0.6555848717689514,0.2245791852474212,0.0,0.0,0.3130559921264648,58.79792022705078,40.0,17.219192504882812,-7229.986328125,194.33360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406005859375,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.1582732647657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255859375,0.2255904078483581,-4.46608191850828e-06,0.0,0.000160627241712,0.0,0.0,9.549290657043455,0.0,0.0,0.0,0.2922708988189697,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926360264420509,-2153.099609375,304.15240478515625,0.7033823132514954,0.1503681689500808,0.1371028870344162,293.5458984375,297.1499938964844,293.1499938964844,0.0083315763622522,-581.22900390625,300.9454040527344,0.4730343222618103,0.050000000745058,0.049275379627943,293.2056579589844,297.1499938964844,293.1499938964844,0.1803447157144546,-2855.7978515625,304.1568908691406,0.8370447754859924,0.2581743597984314,0.1817866563796997,293.2757873535156,297.1499938964844,293.1499938964844,0.2664081156253814,-5270.08203125,304.1561584472656,0.9312585592269896,0.3524136543273926,0.3354848325252533,293.2234191894531,297.1499938964844,293.1499938964844,0.012012287043035,-3386.250732421875,303.150634765625,0.4730343222618103,0.050000000745058,0.2337411791086197,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.1672058105469,1.0,0.2640053927898407,0.803335428237915,0.803335428237915,1.0,1.0,-1.1249815225601196,0.4709965884685516,0.6539849638938904,0.2241822034120559,0.0,0.0,0.3115761876106262,56.71726608276367,40.0,13.696977615356444,-7190.4375,189.3475952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.494140625,18000.0,0.0,0.0,0.1584426909685135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243688106536865,0.2243732810020446,-4.4633688958128914e-06,0.0,0.0001607991871424,0.0,0.0,9.487788200378418,0.0,0.0,0.0,0.2920250594615936,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922925546765327,-2146.63134765625,304.152587890625,0.7097667455673218,0.150063082575798,0.1367225795984268,293.54986572265625,297.1499938964844,293.1499938964844,0.0082049313932657,-575.1625366210938,300.8670959472656,0.4783864915370941,0.050000000745058,0.0491728410124778,293.2030639648437,297.1499938964844,293.1499938964844,0.1799784898757934,-2851.237060546875,304.15631103515625,0.8442650437355042,0.2579782605171203,0.181548997759819,293.27490234375,297.1499938964844,293.1499938964844,0.2649286389350891,-5246.3369140625,304.15771484375,0.9399843811988832,0.3509935140609741,0.3340152204036712,293.2240905761719,297.1499938964844,293.1499938964844,0.0119388289749622,-3374.332763671875,303.136474609375,0.4783864915370941,0.050000000745058,0.2332547903060913,291.16973876953125,291.1499938964844,272.8844299316406,269.8558959960937,284.8550109863281,293.4671630859375,291.1703796386719,1.0,0.2601498663425445,0.803224503993988,0.803224503993988,1.0,1.0,-1.1217690706253052,0.4694078862667084,0.6523612141609192,0.2237985879182815,0.0,0.0,0.3099334836006164,54.08625030517578,28.0,11.321449279785156,-7151.43896484375,183.32589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.736328125,18000.0,0.0,0.0,0.1585710495710373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230449765920639,0.2230494320392608,-4.460341187950689e-06,0.0,0.0001609294558875,0.0,0.0,9.420886993408203,0.0,0.0,0.0,0.2917554676532745,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916126891970634,-2133.85107421875,304.1528625488281,0.7266786694526672,0.1495029330253601,0.135963037610054,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475305974483,-562.5087890625,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793780624866485,-2843.77294921875,304.1552124023437,0.8656349182128906,0.2577512264251709,0.1811651438474655,293.2726135253906,297.1499938964844,293.1499938964844,0.2620549201965332,-5200.44140625,304.159912109375,0.964310884475708,0.3482941389083862,0.3311771154403686,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774559184908,-3347.66357421875,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505518794059753,0.8030027151107788,0.8030027151107788,1.0,1.0,-1.1152335405349731,0.466168075799942,0.6490655541419983,0.2230492085218429,0.0,0.0,0.3061666488647461,47.563751220703125,25.0,8.283987998962402,-7073.16650390625,168.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1586493551731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200018763542175,0.2200063318014145,-4.453356268641073e-06,0.0,0.0001610089384485,0.0,0.0,9.267650604248049,0.0,0.0,0.0,0.291138082742691,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916126891970634,-2133.85107421875,304.1528625488281,0.7266786694526672,0.1495029330253601,0.135963037610054,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475305974483,-562.5087890625,300.7093811035156,0.4916679263114929,0.050000000745058,0.04891799390316,293.19757080078125,297.1499938964844,293.1499938964844,0.1793780624866485,-2843.77294921875,304.1552124023437,0.8656349182128906,0.2577512264251709,0.1811651438474655,293.2726135253906,297.1499938964844,293.1499938964844,0.2620549201965332,-5200.44140625,304.159912109375,0.964310884475708,0.3482941389083862,0.3311771154403686,293.2249450683594,297.1499938964844,293.1499938964844,0.0117774559184908,-3347.66357421875,303.1090393066406,0.4916679263114929,0.050000000745058,0.232045903801918,291.17535400390625,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1758728027344,1.0,0.2505518794059753,0.8030027151107788,0.8030027151107788,1.0,1.0,-1.1152335405349731,0.466168075799942,0.6490655541419983,0.2230492085218429,0.0,0.0,0.3061666488647461,47.563751220703125,25.0,8.283987998962402,-7073.16650390625,168.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686706542969,305.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1586493551731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200018763542175,0.2200063318014145,-4.453356268641073e-06,0.0,0.0001610089384485,0.0,0.0,9.267650604248049,0.0,0.0,0.0,0.291138082742691,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084545612335,-2122.53076171875,304.1529235839844,0.7435108423233032,0.1489769518375396,0.1352803707122802,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063804492354,-550.373291015625,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789751499891281,-2838.814697265625,304.1541442871094,0.8886655569076538,0.2576414048671722,0.1809161901473999,293.2699584960937,297.1499938964844,293.1499938964844,0.2593570649623871,-5157.58349609375,304.1610717773437,0.985734224319458,0.3457222282886505,0.328513354063034,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362273693084,-3324.3046875,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423136085271835,0.8027809262275696,0.8027809262275696,1.0,1.0,-1.109416961669922,0.4632596373558044,0.6461572647094727,0.2224477678537368,0.0,0.0,0.3019694983959198,41.991455078125,25.0,5.346039772033691,-6997.640625,156.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80859375,18000.0,0.0,0.0,0.1584242135286331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165692001581192,0.2165736407041549,-4.445323611435015e-06,0.0,0.0001607804297236,0.0,0.0,9.095491409301758,0.0,0.0,0.0,0.2904440462589264,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910084545612335,-2122.53076171875,304.1529235839844,0.7435108423233032,0.1489769518375396,0.1352803707122802,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063804492354,-550.373291015625,300.5500793457031,0.5049590468406677,0.050000000745058,0.0487003028392791,293.1921691894531,297.1499938964844,293.1499938964844,0.1789751499891281,-2838.814697265625,304.1541442871094,0.8886655569076538,0.2576414048671722,0.1809161901473999,293.2699584960937,297.1499938964844,293.1499938964844,0.2593570649623871,-5157.58349609375,304.1610717773437,0.985734224319458,0.3457222282886505,0.328513354063034,293.2253112792969,297.1499938964844,293.1499938964844,0.0116362273693084,-3324.3046875,303.0824584960937,0.5049590468406677,0.050000000745058,0.2310132682323455,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795654296875,1.0,0.2423136085271835,0.8027809262275696,0.8027809262275696,1.0,1.0,-1.109416961669922,0.4632596373558044,0.6461572647094727,0.2224477678537368,0.0,0.0,0.3019694983959198,41.991455078125,25.0,5.346039772033691,-6997.640625,156.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80859375,18000.0,0.0,0.0,0.1584242135286331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165692001581192,0.2165736407041549,-4.445323611435015e-06,0.0,0.0001607804297236,0.0,0.0,9.095491409301758,0.0,0.0,0.0,0.2904440462589264,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904678702354431,-2112.436279296875,304.15283203125,0.7580385208129883,0.1484445184469223,0.1346577107906341,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848332442343,-539.0088500976562,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786852777004242,-2835.275390625,304.1532592773437,0.908570408821106,0.2575437724590301,0.1807297468185424,293.26708984375,297.1499938964844,293.1499938964844,0.25616055727005,-5106.00830078125,304.1628723144531,0.9990000128746032,0.3432625532150268,0.3251882195472717,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230530500411,-3305.856201171875,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339611768722,0.8025797605514526,0.8025797605514526,1.0,1.0,-1.1034722328186035,0.4602728486061096,0.6431993246078491,0.2218858748674392,0.0,0.0,0.2976477742195129,38.00550842285156,25.0,3.569131851196289,-6925.5224609375,147.58419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.111328125,18000.0,0.0,0.0,0.1578569859266281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130419164896011,0.2130463570356369,-4.436880772118457e-06,0.0,0.0001602047705091,0.0,0.0,8.919322967529297,0.0,0.0,0.0,0.2897314727306366,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904678702354431,-2112.436279296875,304.15283203125,0.7580385208129883,0.1484445184469223,0.1346577107906341,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848332442343,-539.0088500976562,300.3888244628906,0.5168381333351135,0.050000000745058,0.0485452562570571,293.1873779296875,297.1499938964844,293.1499938964844,0.1786852777004242,-2835.275390625,304.1532592773437,0.908570408821106,0.2575437724590301,0.1807297468185424,293.26708984375,297.1499938964844,293.1499938964844,0.25616055727005,-5106.00830078125,304.1628723144531,0.9990000128746032,0.3432625532150268,0.3251882195472717,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230530500411,-3305.856201171875,303.0561218261719,0.5168381333351135,0.050000000745058,0.230277806520462,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815490722656,1.0,0.2360339611768722,0.8025797605514526,0.8025797605514526,1.0,1.0,-1.1034722328186035,0.4602728486061096,0.6431993246078491,0.2218858748674392,0.0,0.0,0.2976477742195129,38.00550842285156,25.0,3.569131851196289,-6925.5224609375,147.58419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.111328125,18000.0,0.0,0.0,0.1578569859266281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130419164896011,0.2130463570356369,-4.436880772118457e-06,0.0,0.0001602047705091,0.0,0.0,8.919322967529297,0.0,0.0,0.0,0.2897314727306366,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898802950978279,-2101.25341796875,304.15289306640625,0.7669379711151123,0.1479284912347793,0.1341059207916259,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777112945914,-527.9047241210938,300.2299499511719,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785873472690582,-2833.9951171875,304.1523132324219,0.922549843788147,0.2580608427524566,0.1808792650699615,293.2544250488281,297.1499938964844,293.1499938964844,0.2442245483398437,-4913.25537109375,304.1783142089844,0.9990000128746032,0.3428346514701843,0.3130470514297485,293.225341796875,297.1499938964844,293.1499938964844,0.011426935903728,-3289.079833984375,303.0315856933594,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476716279983,0.8023785948753357,0.8023785948753357,1.0,1.0,-1.087511420249939,0.4524708986282348,0.6350405216217041,0.2199131548404693,0.0,0.0,0.290833443403244,35.689945220947266,25.0,21.64318084716797,-6813.0087890625,139.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.466796875,18000.0,0.0,0.0,0.156887337565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084354162216186,0.2084398418664932,-4.427606199897127e-06,0.0,0.0001592207117937,0.0,0.0,8.694243431091309,0.0,0.0,0.0,0.2888267338275909,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898802950978279,-2101.25341796875,304.15289306640625,0.7669379711151123,0.1479284912347793,0.1341059207916259,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777112945914,-527.9047241210938,300.2299499511719,0.5245453119277954,0.050000000745058,0.048460591584444,293.1801147460937,297.1499938964844,293.1499938964844,0.1785873472690582,-2833.9951171875,304.1523132324219,0.922549843788147,0.2580608427524566,0.1808792650699615,293.2544250488281,297.1499938964844,293.1499938964844,0.2442245483398437,-4913.25537109375,304.1783142089844,0.9990000128746032,0.3428346514701843,0.3130470514297485,293.225341796875,297.1499938964844,293.1499938964844,0.011426935903728,-3289.079833984375,303.0315856933594,0.5245453119277954,0.050000000745058,0.2298761904239654,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121459960937,293.5375671386719,291.1985168457031,1.0,0.2308476716279983,0.8023785948753357,0.8023785948753357,1.0,1.0,-1.087511420249939,0.4524708986282348,0.6350405216217041,0.2199131548404693,0.0,0.0,0.290833443403244,35.689945220947266,25.0,21.64318084716797,-6813.0087890625,139.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,305.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.466796875,18000.0,0.0,0.0,0.156887337565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084354162216186,0.2084398418664932,-4.427606199897127e-06,0.0,0.0001592207117937,0.0,0.0,8.694243431091309,0.0,0.0,0.0,0.2888267338275909,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895955190062522,-2095.8154296875,304.1528625488281,0.7710989117622375,0.1476961821317672,0.1338536143302917,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751372888684,-522.2814331054688,300.1507263183594,0.5281898975372314,0.050000000745058,0.0484240390360355,293.1759033203125,297.1499938964844,293.1499938964844,0.1787353754043579,-2835.868408203125,304.1516418457031,0.9295592308044434,0.2585079371929168,0.1811366528272628,293.24371337890625,297.1499938964844,293.1499938964844,0.2388903051614761,-4825.26025390625,304.182861328125,0.9990000128746032,0.3436146080493927,0.3074583709239959,293.22515869140625,297.1499938964844,293.1499938964844,0.0113801341503858,-3280.751220703125,303.0199279785156,0.5281898975372314,0.050000000745058,0.2297028005123138,291.2056884765625,291.1499938964844,273.066650390625,270.0247497558594,285.0355529785156,293.5472412109375,291.2071228027344,1.0,0.2286092042922973,0.8022780418395996,0.8022780418395996,1.0,1.0,-1.0807961225509644,0.4491892457008362,0.6316068768501282,0.2190845012664795,0.0,0.0,0.2861258089542389,34.6926383972168,25.0,20.49654960632324,-6742.107421875,135.43284606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.716796875,18000.0,0.0,0.0,0.1561910510063171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20491823554039,0.2049226462841034,-4.420801360538462e-06,0.0,0.0001585140562383,0.0,0.0,8.52407455444336,0.0,0.0,0.0,0.2881591320037842,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893690735101699,-2091.5625,304.1527709960937,0.7749592661857605,0.1474382430315017,0.133615031838417,293.58367919921875,297.1499938964844,293.1499938964844,0.0070771221071481,-516.9548950195312,300.0693664550781,0.5316036343574524,0.050000000745058,0.0483915619552135,293.171875,297.1499938964844,293.1499938964844,0.1790246665477752,-2839.6259765625,304.1508178710937,0.9361477494239808,0.2589726448059082,0.1814314872026443,293.2314147949219,297.1499938964844,293.1499938964844,0.2339986264705658,-4745.86669921875,304.1857604980469,0.9990000128746032,0.3448397219181061,0.3024058640003204,293.2250671386719,297.1499938964844,293.1499938964844,0.0113402847200632,-3274.187744140625,303.0075378417969,0.5316036343574524,0.050000000745058,0.2295487374067306,291.2094421386719,291.1499938964844,273.086669921875,270.0435791015625,285.05181884765625,293.5458679199219,291.2095947265625,1.0,0.2265722900629043,0.8022257089614868,0.8022257089614868,1.0,1.0,-1.0745750665664673,0.4461358189582824,0.6284392476081848,0.2183715403079986,0.0,0.0,0.2817558050155639,33.80522918701172,25.0,12.42314338684082,-6674.541015625,132.21336364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.212890625,18000.0,0.0,0.0,0.155328631401062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201363205909729,0.2013676166534423,-4.412948328536004e-06,0.0,0.000157638816745,0.0,0.0,8.351298332214355,0.0,0.0,0.0,0.287475049495697,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884805545210838,-2075.007568359375,304.1533508300781,0.7803707718849182,0.1459139436483383,0.1324938833713531,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903998471796,-506.8478698730469,299.9015197753906,0.5376859903335571,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798041760921478,-2849.8134765625,304.1492614746094,0.9476624131202698,0.259873628616333,0.1820264309644699,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000373840332,-4613.17529296875,304.1873779296875,0.9990000128746032,0.3481218218803406,0.2937917709350586,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750977277755,-3264.67236328125,302.9811096191406,0.5376859903335571,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.5093078613281,291.20367431640625,1.0,0.2230187207460403,0.8021209836006165,0.8021209836006165,1.0,1.0,-1.0632309913635254,0.4405480027198791,0.6226829886436462,0.2171365916728973,0.0,0.0,0.2747129797935486,32.31822204589844,28.0,-3.4406659603118896,-6569.29736328125,126.66468048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.1531656980514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390274524688,0.195543423295021,-4.398396868054988e-06,0.0,0.0001554437185404,0.0,0.0,8.06753921508789,0.0,0.0,0.0,0.2863256633281708,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884805545210838,-2075.007568359375,304.1533508300781,0.7803707718849182,0.1459139436483383,0.1324938833713531,293.58966064453125,297.1499938964844,293.1499938964844,0.0068903998471796,-506.8478698730469,299.9015197753906,0.5376859903335571,0.050000000745058,0.0483374334871768,293.1647033691406,297.1499938964844,293.1499938964844,0.1798041760921478,-2849.8134765625,304.1492614746094,0.9476624131202698,0.259873628616333,0.1820264309644699,293.2050476074219,297.1499938964844,293.1499938964844,0.2258000373840332,-4613.17529296875,304.1873779296875,0.9990000128746032,0.3481218218803406,0.2937917709350586,293.2250671386719,297.1499938964844,293.1499938964844,0.0112750977277755,-3264.67236328125,302.9811096191406,0.5376859903335571,0.050000000745058,0.2292919754981994,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.5093078613281,291.20367431640625,1.0,0.2230187207460403,0.8021209836006165,0.8021209836006165,1.0,1.0,-1.0632309913635254,0.4405480027198791,0.6226829886436462,0.2171365916728973,0.0,0.0,0.2747129797935486,32.31822204589844,28.0,-3.4406659603118896,-6569.29736328125,126.66468048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.12109375,18000.0,0.0,0.0,0.1531656980514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955390274524688,0.195543423295021,-4.398396868054988e-06,0.0,0.0001554437185404,0.0,0.0,8.06753921508789,0.0,0.0,0.0,0.2863256633281708,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871953815221786,-2051.089111328125,304.15435791015625,0.7808772921562195,0.1442959159612655,0.1308782249689102,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121591418981,-497.0358276367188,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803325712680816,-2856.672119140625,304.148681640625,0.9532580375671388,0.2600792944431305,0.1823614537715912,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234373092651,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514341711997986,0.2896575629711151,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221501767635,-3257.57763671875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900072336197,0.8020162582397461,0.8020162582397461,1.0,1.0,-1.0565543174743652,0.4371878206729889,0.619366466999054,0.2165971249341964,0.0,0.0,0.2689155042171478,31.610803604125977,46.0,-10.748597145080566,-6493.041015625,123.7494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.763671875,18000.0,0.0,0.0,0.1505970209836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909704953432083,0.1909748762845993,-4.387061835586792e-06,0.0,0.0001528368447907,0.0,0.0,7.847182273864746,0.0,0.0,0.0,0.2854280471801758,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871953815221786,-2051.089111328125,304.15435791015625,0.7808772921562195,0.1442959159612655,0.1308782249689102,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121591418981,-497.0358276367188,299.73101806640625,0.5407222509384155,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803325712680816,-2856.672119140625,304.148681640625,0.9532580375671388,0.2600792944431305,0.1823614537715912,293.1819152832031,297.1499938964844,293.1499938964844,0.2217234373092651,-4548.88134765625,304.1815490722656,0.9990000128746032,0.3514341711997986,0.2896575629711151,293.2252197265625,297.1499938964844,293.1499938964844,0.0112221501767635,-3257.57763671875,302.9540405273437,0.5407222509384155,0.050000000745058,0.2291714251041412,291.1969299316406,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844970703125,291.1956481933594,1.0,0.2212900072336197,0.8020162582397461,0.8020162582397461,1.0,1.0,-1.0565543174743652,0.4371878206729889,0.619366466999054,0.2165971249341964,0.0,0.0,0.2689155042171478,31.610803604125977,46.0,-10.748597145080566,-6493.041015625,123.7494125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5798034667969,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.763671875,18000.0,0.0,0.0,0.1505970209836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909704953432083,0.1909748762845993,-4.387061835586792e-06,0.0,0.0001528368447907,0.0,0.0,7.847182273864746,0.0,0.0,0.0,0.2854280471801758,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.086674265563488,-2041.8492431640625,304.1537475585937,0.767162024974823,0.1433539539575576,0.1300297230482101,293.601318359375,297.1499938964844,293.1499938964844,0.0065589416772127,-488.8594970703125,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802496463060379,-2855.85107421875,304.1492614746094,0.9361096024513244,0.2590642273426056,0.1819287538528442,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512525260448456,0.3032666444778442,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224584445357,-3262.089111328125,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111641407013,0.8019300699234009,0.8019300699234009,1.0,1.0,-1.071926236152649,0.4443815946578979,0.627544641494751,0.2192258983850479,0.0,0.0,0.2671583592891693,33.94398880004883,49.0,-40.356693267822266,-6493.021484375,131.79617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.1478862911462783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884448826313018,0.1884492635726928,-4.378853645903291e-06,0.0,0.0001500857906648,0.0,0.0,7.722824573516846,0.0,0.0,0.0,0.2849130034446716,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.086674265563488,-2041.8492431640625,304.1537475585937,0.767162024974823,0.1433539539575576,0.1300297230482101,293.601318359375,297.1499938964844,293.1499938964844,0.0065589416772127,-488.8594970703125,299.5522155761719,0.531014084815979,0.050000000745058,0.0483970940113067,293.16552734375,297.1499938964844,293.1499938964844,0.1802496463060379,-2855.85107421875,304.1492614746094,0.9361096024513244,0.2590642273426056,0.1819287538528442,293.1791687011719,297.1499938964844,293.1499938964844,0.2341435551643371,-4760.30322265625,304.149658203125,0.9990000128746032,0.3512525260448456,0.3032666444778442,293.2257995605469,297.1499938964844,293.1499938964844,0.0112224584445357,-3262.089111328125,302.9240417480469,0.531014084815979,0.050000000745058,0.229574978351593,291.1723022460937,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915771484375,291.167236328125,1.0,0.2273111641407013,0.8019300699234009,0.8019300699234009,1.0,1.0,-1.071926236152649,0.4443815946578979,0.627544641494751,0.2192258983850479,0.0,0.0,0.2671583592891693,33.94398880004883,49.0,-40.356693267822266,-6493.021484375,131.79617309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66131591796875,305.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.1478862911462783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884448826313018,0.1884492635726928,-4.378853645903291e-06,0.0,0.0001500857906648,0.0,0.0,7.722824573516846,0.0,0.0,0.0,0.2849130034446716,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864334627985954,-2037.9437255859373,304.15289306640625,0.7535942792892456,0.1428126692771911,0.1294542998075485,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132376573979,-481.05908203125,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796139478683471,-2848.003173828125,304.15057373046875,0.916269302368164,0.2574753761291504,0.1809412091970443,293.2060546875,297.1499938964844,293.1499938964844,0.249052345752716,-5007.1298828125,304.12530517578125,0.9990000128746032,0.3451099693775177,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320194020867,-3269.056396484375,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332884669303894,0.8018438816070557,0.8018438816070557,1.0,1.0,-1.0893346071243286,0.4525277018547058,0.6368069052696228,0.2222549617290496,0.0,0.0,0.2715855538845062,36.721073150634766,52.0,-34.93450927734375,-6572.0087890625,141.40866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94140625,18000.0,0.0,0.0,0.1455516666173935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909791976213455,0.1909835785627365,-4.3798841034004e-06,0.0,0.0001477164478274,0.0,0.0,7.835137844085693,0.0,0.0,0.0,0.2853018939495086,4.0,0.0,1.0
