time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864334627985954,-2037.9437255859373,304.15289306640625,0.7535942792892456,0.1428126692771911,0.1294542998075485,293.6070251464844,297.1499938964844,293.1499938964844,0.0064132376573979,-481.05908203125,299.36724853515625,0.5209680199623108,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796139478683471,-2848.003173828125,304.15057373046875,0.916269302368164,0.2574753761291504,0.1809412091970443,293.2060546875,297.1499938964844,293.1499938964844,0.249052345752716,-5007.1298828125,304.12530517578125,0.9990000128746032,0.3451099693775177,0.3187479078769684,293.22705078125,297.1499938964844,293.1499938964844,0.0112320194020867,-3269.056396484375,302.89080810546875,0.5209680199623108,0.050000000745058,0.230056419968605,291.13726806640625,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1356811523437,1.0,0.2332884669303894,0.8018438816070557,0.8018438816070557,1.0,1.0,-1.0893346071243286,0.4525277018547058,0.6368069052696228,0.2222549617290496,0.0,0.0,0.2715855538845062,36.721073150634766,52.0,-34.93450927734375,-6572.0087890625,141.40866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833801269531,305.4556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94140625,18000.0,0.0,0.0,0.1455516666173935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909791976213455,0.1909835785627365,-4.3798841034004e-06,0.0,0.0001477164478274,0.0,0.0,7.835137844085693,0.0,0.0,0.0,0.2853018939495086,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865993052721023,-2041.2064208984373,304.1520690917969,0.7479106187820435,0.143147274851799,0.1296168565750122,293.6098937988281,297.1499938964844,293.1499938964844,0.0063375355675816,-476.7171936035156,299.2781066894531,0.5161707401275635,0.050000000745058,0.0485531464219093,293.1755065917969,297.1499938964844,293.1499938964844,0.1789570301771164,-2839.569580078125,304.15167236328125,0.9066624045372008,0.2564026713371277,0.1803155988454818,293.22540283203125,297.1499938964844,293.1499938964844,0.2552258372306824,-5106.6357421875,304.11871337890625,0.9987682104110718,0.3405964374542236,0.3250551521778106,293.2279052734375,297.1499938964844,293.1499938964844,0.0112266344949603,-3269.732666015625,302.8746032714844,0.5161707401275635,0.050000000745058,0.2303152233362198,291.131591796875,291.1499938964844,273.26519775390625,270.2121887207031,285.132080078125,293.57342529296875,291.13067626953125,1.0,0.2363007962703704,0.8018007874488831,0.8018007874488831,1.0,1.0,-1.0968244075775146,0.456014335155487,0.6408101320266724,0.223621666431427,0.0,0.0,0.2733961343765259,38.19400024414063,52.0,-24.638202667236328,-6604.6337890625,146.13543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66680908203125,305.4582214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.787109375,18000.0,0.0,0.0,0.1446648985147476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924123615026474,0.1924167424440384,-4.382779479783494e-06,0.0,0.0001468164700781,0.0,0.0,7.9028239250183105,0.0,0.0,0.0,0.2855648696422577,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869236439466476,-2047.3172607421875,304.1510925292969,0.7396429181098938,0.1434440910816192,0.1300333589315414,293.6126708984375,297.1499938964844,293.1499938964844,0.0062654656358063,-472.4429931640625,299.1910400390625,0.5090348720550537,0.050000000745058,0.0486433282494545,293.1780090332031,297.1499938964844,293.1499938964844,0.1781838536262512,-2829.5703125,304.1527709960937,0.8935927748680115,0.2555842101573944,0.1796925514936447,293.2409973144531,297.1499938964844,293.1499938964844,0.2517364621162414,-5047.75537109375,304.1307067871094,0.9857484698295592,0.3365733027458191,0.3210915625095367,293.22869873046875,297.1499938964844,293.1499938964844,0.0112277595326304,-3271.001953125,302.85894775390625,0.5090348720550537,0.050000000745058,0.2307430058717727,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.58502197265625,291.13433837890625,1.0,0.2390274107456207,0.8015853762626648,0.8015853762626648,1.0,1.0,-1.0923510789871216,0.4537451267242431,0.6386060118675232,0.2232415378093719,0.0,0.0,0.2745814919471741,40.43385314941406,55.0,-2.0075905323028564,-6606.73828125,149.1070098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370849609375,305.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.91796875,18000.0,0.0,0.0,0.1439568996429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936379075050354,0.1936423033475875,-4.385748979984783e-06,0.0,0.0001460979547118,0.0,0.0,7.961699485778809,0.0,0.0,0.0,0.2857987582683563,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868206992745399,-2045.0869140625,304.15093994140625,0.725611686706543,0.1431135982275009,0.1301183104515075,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111827380955,-462.8070068359375,299.0236511230469,0.4981543719768524,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771684437990188,-2816.311279296875,304.1534729003906,0.873809814453125,0.2548947930335998,0.1791529059410095,293.2550048828125,297.1499938964844,293.1499938964844,0.24642014503479,-4958.06396484375,304.1456604003906,0.9613213539123536,0.3313968777656555,0.315578818321228,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040461972355,-3267.1953125,302.8291320800781,0.4981543719768524,0.050000000745058,0.2315131276845932,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354095935821,0.8011546730995178,0.8011546730995178,1.0,1.0,-1.086306929588318,0.4506146311759949,0.635692298412323,0.222854733467102,0.0,0.0,0.2722885310649872,44.48852157592773,58.0,17.66124153137207,-6556.310546875,154.9640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1428875178098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192887008190155,0.1928914040327072,-4.387621629575733e-06,0.0,0.0001450126728741,0.0,0.0,7.932066440582275,0.0,0.0,0.0,0.285715252161026,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868206992745399,-2045.0869140625,304.15093994140625,0.725611686706543,0.1431135982275009,0.1301183104515075,293.61834716796875,297.1499938964844,293.1499938964844,0.0061111827380955,-462.8070068359375,299.0236511230469,0.4981543719768524,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771684437990188,-2816.311279296875,304.1534729003906,0.873809814453125,0.2548947930335998,0.1791529059410095,293.2550048828125,297.1499938964844,293.1499938964844,0.24642014503479,-4958.06396484375,304.1456604003906,0.9613213539123536,0.3313968777656555,0.315578818321228,293.2304382324219,297.1499938964844,293.1499938964844,0.0112040461972355,-3267.1953125,302.8291320800781,0.4981543719768524,0.050000000745058,0.2315131276845932,291.15509033203125,291.1499938964844,273.3240966796875,270.2676696777344,285.1856384277344,293.5926208496094,291.1564636230469,1.0,0.2441354095935821,0.8011546730995178,0.8011546730995178,1.0,1.0,-1.086306929588318,0.4506146311759949,0.635692298412323,0.222854733467102,0.0,0.0,0.2722885310649872,44.48852157592773,58.0,17.66124153137207,-6556.310546875,154.9640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,305.4396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1428875178098678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192887008190155,0.1928914040327072,-4.387621629575733e-06,0.0,0.0001450126728741,0.0,0.0,7.932066440582275,0.0,0.0,0.0,0.285715252161026,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225924015045,-2037.55517578125,304.1513061523437,0.7132100462913513,0.1424382328987121,0.1296924501657486,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597874060273,-453.4393310546875,298.8482360839844,0.489738255739212,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768304258584976,-2812.0556640625,304.1528625488281,0.858797013759613,0.2545065879821777,0.1789689809083938,293.2585754394531,297.1499938964844,293.1499938964844,0.2432647496461868,-4905.55810546875,304.1522521972656,0.9398524165153505,0.3280013501644134,0.3122189044952392,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884223297238,-3266.375,302.7968444824219,0.489738255739212,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035576581955,0.8007239103317261,0.8007239103317261,1.0,1.0,-1.0825618505477903,0.4485785663127899,0.633983314037323,0.222825288772583,0.0,0.0,0.2702865898609161,48.20546722412109,61.0,10.349360466003418,-6496.490234375,160.7766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.615234375,18000.0,0.0,0.0,0.142043799161911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912813037633896,0.1912856847047805,-4.384545263746986e-06,0.0,0.0001441563945263,0.0,0.0,7.856415271759033,0.0,0.0,0.0,0.2854254841804504,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864225924015045,-2037.55517578125,304.1513061523437,0.7132100462913513,0.1424382328987121,0.1296924501657486,293.6239929199219,297.1499938964844,293.1499938964844,0.0059597874060273,-453.4393310546875,298.8482360839844,0.489738255739212,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768304258584976,-2812.0556640625,304.1528625488281,0.858797013759613,0.2545065879821777,0.1789689809083938,293.2585754394531,297.1499938964844,293.1499938964844,0.2432647496461868,-4905.55810546875,304.1522521972656,0.9398524165153505,0.3280013501644134,0.3122189044952392,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884223297238,-3266.375,302.7968444824219,0.489738255739212,0.050000000745058,0.2322149723768234,291.16131591796875,291.1499938964844,273.3632202148437,270.3043212890625,285.21728515625,293.6033020019531,291.16180419921875,1.0,0.2489035576581955,0.8007239103317261,0.8007239103317261,1.0,1.0,-1.0825618505477903,0.4485785663127899,0.633983314037323,0.222825288772583,0.0,0.0,0.2702865898609161,48.20546722412109,61.0,10.349360466003418,-6496.490234375,160.7766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964599609375,305.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.615234375,18000.0,0.0,0.0,0.142043799161911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912813037633896,0.1912856847047805,-4.384545263746986e-06,0.0,0.0001441563945263,0.0,0.0,7.856415271759033,0.0,0.0,0.0,0.2854254841804504,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859818905591964,-2029.282470703125,304.1515808105469,0.7014463543891907,0.1417299807071685,0.1291909664869308,293.62939453125,297.1499938964844,293.1499938964844,0.0058091995306313,-443.9780883789063,298.6703491210937,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765682101249694,-2808.778564453125,304.15234375,0.84638911485672,0.2541177570819855,0.178806185722351,293.2584228515625,297.1499938964844,293.1499938964844,0.2408392578363418,-4865.7099609375,304.1554870605469,0.9210163950920104,0.3252735733985901,0.3096739053726196,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717525869607,-3265.61474609375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132003784179,0.8005572557449341,0.8005572557449341,1.0,1.0,-1.0796784162521362,0.4469729959964752,0.6327053904533386,0.2229628264904022,0.0,0.0,0.2681163549423218,51.743499755859375,49.0,4.686572074890137,-6442.2431640625,166.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.1413598358631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189719408750534,0.189723789691925,-4.381240160000743e-06,0.0,0.000143462253618,0.0,0.0,7.78248119354248,0.0,0.0,0.0,0.285130500793457,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859818905591964,-2029.282470703125,304.1515808105469,0.7014463543891907,0.1417299807071685,0.1291909664869308,293.62939453125,297.1499938964844,293.1499938964844,0.0058091995306313,-443.9780883789063,298.6703491210937,0.4824203550815582,0.050000000745058,0.0490941293537616,293.1749572753906,297.1499938964844,293.1499938964844,0.1765682101249694,-2808.778564453125,304.15234375,0.84638911485672,0.2541177570819855,0.178806185722351,293.2584228515625,297.1499938964844,293.1499938964844,0.2408392578363418,-4865.7099609375,304.1554870605469,0.9210163950920104,0.3252735733985901,0.3096739053726196,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717525869607,-3265.61474609375,302.76385498046875,0.4824203550815582,0.050000000745058,0.232881411910057,291.1643981933594,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1644592285156,1.0,0.2534132003784179,0.8005572557449341,0.8005572557449341,1.0,1.0,-1.0796784162521362,0.4469729959964752,0.6327053904533386,0.2229628264904022,0.0,0.0,0.2681163549423218,51.743499755859375,49.0,4.686572074890137,-6442.2431640625,166.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382629394531,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.140625,18000.0,0.0,0.0,0.1413598358631134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189719408750534,0.189723789691925,-4.381240160000743e-06,0.0,0.000143462253618,0.0,0.0,7.78248119354248,0.0,0.0,0.0,0.285130500793457,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.085676334798336,-2023.572998046875,304.1517944335937,0.6998940110206604,0.1413211673498153,0.1288269460201263,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104267179965,-437.6572265625,298.5625,0.4818330705165863,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763714402914047,-2806.301025390625,304.1522216796875,0.8452305793762207,0.2538976073265075,0.1786526292562484,293.2575988769531,297.1499938964844,293.1499938964844,0.2394888699054718,-4843.6884765625,304.1567077636719,0.9181565046310424,0.3237872719764709,0.3082471489906311,293.2350158691406,297.1499938964844,293.1499938964844,0.0111374985426664,-3260.677978515625,302.7437438964844,0.4818330705165863,0.050000000745058,0.2329359650611877,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.16473388671875,1.0,0.2531572878360748,0.800457239151001,0.800457239151001,1.0,1.0,-1.0774246454238892,0.4457549452781677,0.6316696405410767,0.2229814678430557,0.0,0.0,0.2669284641742706,52.017578125,49.0,2.8529953956604004,-6410.5986328125,166.32286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1410055607557296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888298839330673,0.1888342648744583,-4.379219262773404e-06,0.0,0.0001431027194485,0.0,0.0,7.740224361419678,0.0,0.0,0.0,0.284960925579071,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854502543807029,-2019.3421630859373,304.1519470214844,0.7010926008224487,0.1410432457923889,0.1285630017518997,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408825330436,-433.1374816894531,298.49072265625,0.4830064475536346,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762251555919647,-2804.443115234375,304.15216064453125,0.8469259142875671,0.253784567117691,0.1785447299480438,293.2568664550781,297.1499938964844,293.1499938964844,0.2385861277580261,-4828.990234375,304.1573791503906,0.9195184707641602,0.3228413462638855,0.3073125183582306,293.2356262207031,297.1499938964844,293.1499938964844,0.0111036850139498,-3255.224365234375,302.73046875,0.4830064475536346,0.050000000745058,0.2328271269798278,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2733154296875,293.61541748046875,291.16552734375,1.0,0.2520607411861419,0.8003906011581421,0.8003906011581421,1.0,1.0,-1.0756984949111938,0.4448353052139282,0.6308631896972656,0.2229628562927246,0.0,0.0,0.2660426795482635,51.42275238037109,37.0,2.80954909324646,-6389.89599609375,164.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,305.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1407856345176696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882297992706298,0.1882341802120208,-4.377931418275693e-06,0.0,0.0001428795221727,0.0,0.0,7.711882591247559,0.0,0.0,0.0,0.2848467826843261,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851145982742309,-2013.064208984375,304.1522216796875,0.7045058012008667,0.1406219899654388,0.1281676739454269,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518681183457,-427.2925720214844,298.40093994140625,0.4858274459838867,0.050000000745058,0.0490278899669647,293.1724548339844,297.1499938964844,293.1499938964844,0.1760550886392593,-2802.28759765625,304.1520690917969,0.8513258099555969,0.2536844313144684,0.1784183979034423,293.2557983398437,297.1499938964844,293.1499938964844,0.23747219145298,-4810.8896484375,304.1580505371094,0.9241943359375,0.3217009603977203,0.3061615228652954,293.2362976074219,297.1499938964844,293.1499938964844,0.01105298101902,-3246.763671875,302.7139892578125,0.4858274459838867,0.050000000745058,0.2325671911239624,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847595214844,293.612548828125,291.16619873046875,1.0,0.2497698962688446,0.8003072738647461,0.8003072738647461,1.0,1.0,-1.0733134746551514,0.4435757100582123,0.6297377347946167,0.2229096293449401,0.0,0.0,0.2648847997188568,50.0155029296875,37.0,2.1250367164611816,-6363.04736328125,161.4935760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,305.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.267578125,18000.0,0.0,0.0,0.1405227035284042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874095350503921,0.1874139159917831,-4.376243850856554e-06,0.0,0.0001426126837031,0.0,0.0,7.673313617706299,0.0,0.0,0.0,0.2846936285495758,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847155675292015,-2005.6082763671875,304.15252685546875,0.7098764777183533,0.1401606947183609,0.1276949644088745,293.6390380859375,297.1499938964844,293.1499938964844,0.005460703279823,-421.2416687011719,298.3109741210937,0.4900080263614654,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1759040802717209,-2800.37939453125,304.1519775390625,0.858213484287262,0.2536298036575317,0.1783056110143661,293.2545471191406,297.1499938964844,293.1499938964844,0.2363739162683487,-4793.07373046875,304.1585998535156,0.9320260882377625,0.3206028640270233,0.305027961730957,293.23687744140625,297.1499938964844,293.1499938964844,0.0109945982694625,-3236.78125,302.6976318359375,0.4900080263614654,0.050000000745058,0.2321913987398147,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.2465911954641342,0.8002194166183472,0.8002194166183472,1.0,1.0,-1.0707041025161743,0.4422075748443603,0.6284965872764587,0.2228258401155471,0.0,0.0,0.2637203931808471,47.98728942871094,25.0,2.036461114883423,-6336.22021484375,157.06637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1402651071548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865789741277694,0.1865833401679992,-4.374485342850676e-06,0.0,0.0001423512439941,0.0,0.0,7.634229183197021,0.0,0.0,0.0,0.284538060426712,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838205814361572,-1988.896484375,304.1531677246094,0.7256462574005127,0.1392184048891067,0.1266469061374664,293.64306640625,297.1499938964844,293.1499938964844,0.0052743917331099,-408.6601257324219,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389439105987,-2797.0166015625,304.1517639160156,0.8801863789558411,0.2536395490169525,0.1781256645917892,293.25177001953125,297.1499938964844,293.1499938964844,0.2341924309730529,-4757.701171875,304.15936279296875,0.9565709233283995,0.3185150921344757,0.302812397480011,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594559133052,-3212.913330078125,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021065473556,0.8000437021255493,0.8000437021255493,1.0,1.0,-1.0650830268859863,0.4392769932746887,0.6258059740066528,0.2226048707962036,0.0,0.0,0.2610593140125274,42.47157669067383,25.0,3.193899631500244,-6281.056640625,145.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1397382467985153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766486287117,0.184770867228508,-4.370787792140618e-06,0.0,0.000141816548421,0.0,0.0,7.549363613128662,0.0,0.0,0.0,0.2842006087303161,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838205814361572,-1988.896484375,304.1531677246094,0.7256462574005127,0.1392184048891067,0.1266469061374664,293.64306640625,297.1499938964844,293.1499938964844,0.0052743917331099,-408.6601257324219,298.1315612792969,0.5027811527252197,0.050000000745058,0.048732753843069,293.1685791015625,297.1499938964844,293.1499938964844,0.1756389439105987,-2797.0166015625,304.1517639160156,0.8801863789558411,0.2536395490169525,0.1781256645917892,293.25177001953125,297.1499938964844,293.1499938964844,0.2341924309730529,-4757.701171875,304.15936279296875,0.9565709233283995,0.3185150921344757,0.302812397480011,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594559133052,-3212.913330078125,302.6654968261719,0.5027811527252197,0.050000000745058,0.231167197227478,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.1692199707031,1.0,0.2380021065473556,0.8000437021255493,0.8000437021255493,1.0,1.0,-1.0650830268859863,0.4392769932746887,0.6258059740066528,0.2226048707962036,0.0,0.0,0.2610593140125274,42.47157669067383,25.0,3.193899631500244,-6281.056640625,145.52130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3203125,18000.0,0.0,0.0,0.1397382467985153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184766486287117,0.184770867228508,-4.370787792140618e-06,0.0,0.000141816548421,0.0,0.0,7.549363613128662,0.0,0.0,0.0,0.2842006087303161,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829684883356094,-1973.042236328125,304.1535339355469,0.7390173673629761,0.1382850855588913,0.1256518363952636,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991210155189,-396.6337585449219,297.9520263671875,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101084709167,-2795.41748046875,304.1513671875,0.9004970192909241,0.2537130117416382,0.178054079413414,293.2488708496094,297.1499938964844,293.1499938964844,0.2321607768535614,-4724.84033203125,304.1596069335937,0.975961208343506,0.3165278136730194,0.3007576465606689,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449200004339,-3192.77099609375,302.6337890625,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911054611206,0.7998679876327515,0.7998679876327515,1.0,1.0,-1.0602073669433594,0.4367037117481231,0.623503565788269,0.2224923223257064,0.0,0.0,0.2581085860729217,38.2856674194336,25.0,2.1066734790802,-6225.68505859375,136.6814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.139152243733406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022135257721,0.1827065795660019,-4.366577741166111e-06,0.0,0.0001412218407494,0.0,0.0,7.45302152633667,0.0,0.0,0.0,0.2838193476200104,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829684883356094,-1973.042236328125,304.1535339355469,0.7390173673629761,0.1382850855588913,0.1256518363952636,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991210155189,-396.6337585449219,297.9520263671875,0.514857292175293,0.050000000745058,0.0485690273344516,293.1658935546875,297.1499938964844,293.1499938964844,0.1755101084709167,-2795.41748046875,304.1513671875,0.9004970192909241,0.2537130117416382,0.178054079413414,293.2488708496094,297.1499938964844,293.1499938964844,0.2321607768535614,-4724.84033203125,304.1596069335937,0.975961208343506,0.3165278136730194,0.3007576465606689,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449200004339,-3192.77099609375,302.6337890625,0.514857292175293,0.050000000745058,0.2303905636072158,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1709899902344,1.0,0.2315911054611206,0.7998679876327515,0.7998679876327515,1.0,1.0,-1.0602073669433594,0.4367037117481231,0.623503565788269,0.2224923223257064,0.0,0.0,0.2581085860729217,38.2856674194336,25.0,2.1066734790802,-6225.68505859375,136.6814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.139152243733406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827022135257721,0.1827065795660019,-4.366577741166111e-06,0.0,0.0001412218407494,0.0,0.0,7.45302152633667,0.0,0.0,0.0,0.2838193476200104,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821664929389953,-1958.1773681640625,304.1536865234375,0.7500877976417542,0.1373606920242309,0.1247070580720901,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326745793223,-385.0563659667969,297.7715759277344,0.5255149602890015,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256337881088,-2794.38916015625,304.15106201171875,0.9185478091239928,0.2537457346916199,0.1779975891113281,293.2460327148437,297.1499938964844,293.1499938964844,0.2302577346563339,-4694.10400390625,304.1595764160156,0.9896190166473388,0.3145989775657654,0.2988099753856659,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482654809951,-3176.0390625,302.6019592285156,0.5255149602890015,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266206741333007,0.799731969833374,0.799731969833374,1.0,1.0,-1.0558525323867798,0.4343823492527008,0.6214701533317566,0.2224621921777725,0.0,0.0,0.2552283108234405,35.25657653808594,25.0,0.9282599091529846,-6174.45556640625,130.12661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1384767293930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806770861148834,0.180681437253952,-4.362248091638321e-06,0.0,0.0001405362709192,0.0,0.0,7.358501434326172,0.0,0.0,0.0,0.2834424972534179,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821664929389953,-1958.1773681640625,304.1536865234375,0.7500877976417542,0.1373606920242309,0.1247070580720901,293.6497497558594,297.1499938964844,293.1499938964844,0.0049326745793223,-385.0563659667969,297.7715759277344,0.5255149602890015,0.050000000745058,0.0484507530927658,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256337881088,-2794.38916015625,304.15106201171875,0.9185478091239928,0.2537457346916199,0.1779975891113281,293.2460327148437,297.1499938964844,293.1499938964844,0.2302577346563339,-4694.10400390625,304.1595764160156,0.9896190166473388,0.3145989775657654,0.2988099753856659,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482654809951,-3176.0390625,302.6019592285156,0.5255149602890015,0.050000000745058,0.2298295199871063,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,285.3686218261719,293.59619140625,291.17138671875,1.0,0.2266206741333007,0.799731969833374,0.799731969833374,1.0,1.0,-1.0558525323867798,0.4343823492527008,0.6214701533317566,0.2224621921777725,0.0,0.0,0.2552283108234405,35.25657653808594,25.0,0.9282599091529846,-6174.45556640625,130.12661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.005859375,18000.0,0.0,0.0,0.1384767293930053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806770861148834,0.180681437253952,-4.362248091638321e-06,0.0,0.0001405362709192,0.0,0.0,7.358501434326172,0.0,0.0,0.0,0.2834424972534179,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813953131437301,-1943.9140625,304.1537475585937,0.7592270970344543,0.1364449709653854,0.1238006129860878,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727110795676,-373.7659606933594,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366142511367,-2793.28466796875,304.1508483886719,0.9344852566719056,0.2537373006343841,0.1779334247112274,293.2432556152344,297.1499938964844,293.1499938964844,0.2282819300889969,-4662.0263671875,304.1596984863281,0.999003291130066,0.3127305805683136,0.296766459941864,293.2392578125,297.1499938964844,293.1499938964844,0.0105627700686454,-3161.356201171875,302.57000732421875,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227461338043213,0.7995959520339966,0.7995959520339966,1.0,1.0,-1.0516403913497925,0.4321290254592895,0.6195113658905029,0.222454160451889,0.0,0.0,0.2523151934146881,33.01030731201172,25.0,0.5810191035270691,-6125.39013671875,125.05780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.927734375,18000.0,0.0,0.0,0.1377060115337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659210920334,0.178670272231102,-4.3580048441072e-06,0.0,0.0001397541054757,0.0,0.0,7.265045166015625,0.0,0.0,0.0,0.2830702364444732,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813953131437301,-1943.9140625,304.1537475585937,0.7592270970344543,0.1364449709653854,0.1238006129860878,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727110795676,-373.7659606933594,297.5908508300781,0.5347146987915039,0.050000000745058,0.0483633317053318,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366142511367,-2793.28466796875,304.1508483886719,0.9344852566719056,0.2537373006343841,0.1779334247112274,293.2432556152344,297.1499938964844,293.1499938964844,0.2282819300889969,-4662.0263671875,304.1596984863281,0.999003291130066,0.3127305805683136,0.296766459941864,293.2392578125,297.1499938964844,293.1499938964844,0.0105627700686454,-3161.356201171875,302.57000732421875,0.5347146987915039,0.050000000745058,0.2294148206710815,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.59246826171875,291.1717224121094,1.0,0.2227461338043213,0.7995959520339966,0.7995959520339966,1.0,1.0,-1.0516403913497925,0.4321290254592895,0.6195113658905029,0.222454160451889,0.0,0.0,0.2523151934146881,33.01030731201172,25.0,0.5810191035270691,-6125.39013671875,125.05780792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.927734375,18000.0,0.0,0.0,0.1377060115337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786659210920334,0.178670272231102,-4.3580048441072e-06,0.0,0.0001397541054757,0.0,0.0,7.265045166015625,0.0,0.0,0.0,0.2830702364444732,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810097157955169,-1936.775146484375,304.1537780761719,0.7620848417282104,0.1359627991914749,0.1233567371964454,293.6539306640625,297.1499938964844,293.1499938964844,0.0046955849975347,-368.252197265625,297.5008544921875,0.5378925204277039,0.050000000745058,0.048335675150156,293.1610717773437,297.1499938964844,293.1499938964844,0.1752987951040268,-2792.802001953125,304.1507873535156,0.939870834350586,0.2537794709205627,0.1779198199510574,293.24072265625,297.1499938964844,293.1499938964844,0.2252731919288635,-4611.92431640625,304.1634521484375,0.9990000128746032,0.3120430409908294,0.2935061752796173,293.2394714355469,297.1499938964844,293.1499938964844,0.010524895042181,-3154.838623046875,302.5540771484375,0.5378925204277039,0.050000000745058,0.2292836457490921,291.1726379394531,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210700809955597,0.7995279431343079,0.7995279431343079,1.0,1.0,-1.04700767993927,0.4297920167446136,0.6172156929969788,0.2220897674560547,0.0,0.0,0.2507197856903076,32.26607894897461,25.0,3.660611391067505,-6095.77001953125,122.60126495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.137282133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177634060382843,0.1776384115219116,-4.355897090135841e-06,0.0,0.0001393239072058,0.0,0.0,7.217330455780029,0.0,0.0,0.0,0.2828802168369293,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805589407682418,-1928.383056640625,304.1539001464844,0.7642397880554199,0.1353808492422104,0.1228608414530754,293.6551513671875,297.1499938964844,293.1499938964844,0.004618595354259,-362.6703186035156,297.4123840332031,0.5405813455581665,0.050000000745058,0.0483131743967533,293.15966796875,297.1499938964844,293.1499938964844,0.1752873212099075,-2792.62109375,304.1506652832031,0.9444605112075806,0.2539190649986267,0.1779680699110031,293.23590087890625,297.1499938964844,293.1499938964844,0.2217826694250106,-4554.1005859375,304.16729736328125,0.9990000128746032,0.3118383884429931,0.289847195148468,293.2396850585937,297.1499938964844,293.1499938964844,0.0104862945154309,-3147.890380859375,302.5385131835937,0.5405813455581665,0.050000000745058,0.2291768938302993,291.1766357421875,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.1777648925781,1.0,0.2195278257131576,0.7994686365127563,0.7994686365127563,1.0,1.0,-1.041897535324097,0.4272354543209076,0.6146621108055115,0.2216374278068542,0.0,0.0,0.2485540211200714,31.646562576293945,25.0,8.209328651428223,-6061.79443359375,120.27669525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1368208974599838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763682514429092,0.1763726025819778,-4.3536388147913385e-06,0.0,0.0001388558157486,0.0,0.0,7.159432888031006,0.0,0.0,0.0,0.2826519310474396,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794939026236534,-1908.635986328125,304.15435791015625,0.7673963308334351,0.1340781450271606,0.1216523870825767,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672577641904,-351.6292419433594,297.2343444824219,0.5454078912734985,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753894835710525,-2793.905029296875,304.1502685546875,0.9526143670082092,0.2541157603263855,0.1781340539455413,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964540481567,-4453.33935546875,304.17156982421875,0.9990000128746032,0.3124287128448486,0.2834692597389221,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133747518062,-3135.00732421875,302.5069580078125,0.5454078912734985,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168144583702087,0.7993500828742981,0.7993500828742981,1.0,1.0,-1.032725214958191,0.4226309657096863,0.6100943088531494,0.220870554447174,0.0,0.0,0.2436682879924774,30.58294677734375,28.0,5.937708854675293,-5985.52001953125,116.23405456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8359375,18000.0,0.0,0.0,0.1357467472553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731451451778412,0.1731494963169098,-4.34768389823148e-06,0.0,0.0001377656881231,0.0,0.0,7.012206554412842,0.0,0.0,0.0,0.2820791900157928,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794939026236534,-1908.635986328125,304.15435791015625,0.7673963308334351,0.1340781450271606,0.1216523870825767,293.65753173828125,297.1499938964844,293.1499938964844,0.0044672577641904,-351.6292419433594,297.2343444824219,0.5454078912734985,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1753894835710525,-2793.905029296875,304.1502685546875,0.9526143670082092,0.2541157603263855,0.1781340539455413,293.22222900390625,297.1499938964844,293.1499938964844,0.2156964540481567,-4453.33935546875,304.17156982421875,0.9990000128746032,0.3124287128448486,0.2834692597389221,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133747518062,-3135.00732421875,302.5069580078125,0.5454078912734985,0.050000000745058,0.2289941012859344,291.182861328125,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.1830444335937,1.0,0.2168144583702087,0.7993500828742981,0.7993500828742981,1.0,1.0,-1.032725214958191,0.4226309657096863,0.6100943088531494,0.220870554447174,0.0,0.0,0.2436682879924774,30.58294677734375,28.0,5.937708854675293,-5985.52001953125,116.23405456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8359375,18000.0,0.0,0.0,0.1357467472553253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731451451778412,0.1731494963169098,-4.34768389823148e-06,0.0,0.0001377656881231,0.0,0.0,7.012206554412842,0.0,0.0,0.0,0.2820791900157928,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787582695484161,-1895.1756591796875,304.15411376953125,0.7677821516990662,0.1332168281078338,0.1207753270864486,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208352290093,-340.9227600097656,297.0514831542969,0.5473217964172363,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.17507004737854,-2789.786865234375,304.1507263183594,0.955044686794281,0.2535047829151153,0.1778325736522674,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455110549926,-4414.1435546875,304.1683044433594,0.9990000128746032,0.3133253157138824,0.2809997200965881,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544099256396,-3125.544921875,302.4741516113281,0.5473217964172363,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157814502716064,0.7992315292358398,0.7992315292358398,1.0,1.0,-1.0282434225082395,0.4202714264392853,0.6079720258712769,0.2207737863063812,0.0,0.0,0.2395578473806381,30.175142288208008,31.0,-3.230569839477539,-5925.84912109375,114.47752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193617820739,0.1702236980199813,-4.34136381954886e-06,0.0,0.0001364622148685,0.0,0.0,6.877801418304443,0.0,0.0,0.0,0.2815456986427307,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787582695484161,-1895.1756591796875,304.15411376953125,0.7677821516990662,0.1332168281078338,0.1207753270864486,293.6598205566406,297.1499938964844,293.1499938964844,0.0043208352290093,-340.9227600097656,297.0514831542969,0.5473217964172363,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.17507004737854,-2789.786865234375,304.1507263183594,0.955044686794281,0.2535047829151153,0.1778325736522674,293.2088317871094,297.1499938964844,293.1499938964844,0.2132455110549926,-4414.1435546875,304.1683044433594,0.9990000128746032,0.3133253157138824,0.2809997200965881,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544099256396,-3125.544921875,302.4741516113281,0.5473217964172363,0.050000000745058,0.2289245277643203,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.18023681640625,1.0,0.2157814502716064,0.7992315292358398,0.7992315292358398,1.0,1.0,-1.0282434225082395,0.4202714264392853,0.6079720258712769,0.2207737863063812,0.0,0.0,0.2395578473806381,30.175142288208008,31.0,-3.230569839477539,-5925.84912109375,114.47752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40240478515625,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.244140625,18000.0,0.0,0.0,0.134462371468544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702193617820739,0.1702236980199813,-4.34136381954886e-06,0.0,0.0001364622148685,0.0,0.0,6.877801418304443,0.0,0.0,0.0,0.2815456986427307,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769892111420631,-1862.64501953125,304.1557312011719,0.7614579200744629,0.1304220110177993,0.1186333671212196,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484218090772,-328.1953430175781,296.8314819335937,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731435507535934,-2764.82275390625,304.1537475585937,0.9492602944374084,0.2506241798400879,0.1761209368705749,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030119180679,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107471466064453,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.010240901261568,-3107.785400390625,302.4065246582031,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686999559402,0.7991681694984436,0.7991681694984436,1.0,1.0,-1.0260664224624634,0.4189735054969787,0.6070929169654846,0.2211327254772186,0.0,0.0,0.2366437762975692,30.463537216186523,34.0,-5.788687229156494,-5884.42724609375,114.47816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1330603808164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706458330154,0.1681749820709228,-4.3364643715904094e-06,0.0,0.0001350393577013,0.0,0.0,6.783360481262207,0.0,0.0,0.0,0.2811618149280548,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769892111420631,-1862.64501953125,304.1557312011719,0.7614579200744629,0.1304220110177993,0.1186333671212196,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484218090772,-328.1953430175781,296.8314819335937,0.5457912087440491,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731435507535934,-2764.82275390625,304.1537475585937,0.9492602944374084,0.2506241798400879,0.1761209368705749,293.2142333984375,297.1499938964844,293.1499938964844,0.2149030119180679,-4444.0263671875,304.15936279296875,0.9990000128746032,0.3107471466064453,0.282972514629364,293.2534484863281,297.1499938964844,293.1499938964844,0.010240901261568,-3107.785400390625,302.4065246582031,0.5457912087440491,0.050000000745058,0.228980153799057,291.1751403808594,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746826171875,1.0,0.2160686999559402,0.7991681694984436,0.7991681694984436,1.0,1.0,-1.0260664224624634,0.4189735054969787,0.6070929169654846,0.2211327254772186,0.0,0.0,0.2366437762975692,30.463537216186523,34.0,-5.788687229156494,-5884.42724609375,114.47816467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,305.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1330603808164596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681706458330154,0.1681749820709228,-4.3364643715904094e-06,0.0,0.0001350393577013,0.0,0.0,6.783360481262207,0.0,0.0,0.0,0.2811618149280548,4.0,0.0,1.0
