time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755322873592376,-1836.101806640625,304.1562194824219,0.7539573311805725,0.1286080479621887,0.1168782189488411,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879498071968,-316.2167053222656,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716735810041427,-2745.985595703125,304.1548767089844,0.9411578178405762,0.2489673942327499,0.17481529712677,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069587349891662,0.2873545587062835,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531231775879,-3094.324951171875,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174676358699798,0.7991048693656921,0.7991048693656921,1.0,1.0,-1.0278326272964478,0.419477105140686,0.6083555221557617,0.2222812324762344,0.0,0.0,0.2345078736543655,31.170324325561523,37.0,-10.1109037399292,-5856.46240234375,116.12272644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.482421875,18000.0,0.0,0.0,0.1316481679677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665729135274887,-4.332718162913807e-06,0.0,0.0001336061541223,0.0,0.0,6.709874153137207,0.0,0.0,0.0,0.2808665037155151,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755322873592376,-1836.101806640625,304.1562194824219,0.7539573311805725,0.1286080479621887,0.1168782189488411,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879498071968,-316.2167053222656,296.6160888671875,0.5424465537071228,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716735810041427,-2745.985595703125,304.1548767089844,0.9411578178405762,0.2489673942327499,0.17481529712677,293.2249450683594,297.1499938964844,293.1499938964844,0.218863159418106,-4511.82666015625,304.1496276855469,0.9990000128746032,0.3069587349891662,0.2873545587062835,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531231775879,-3094.324951171875,302.3443908691406,0.5424465537071228,0.050000000745058,0.229105144739151,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,285.49627685546875,293.5382080078125,291.1676330566406,1.0,0.2174676358699798,0.7991048693656921,0.7991048693656921,1.0,1.0,-1.0278326272964478,0.419477105140686,0.6083555221557617,0.2222812324762344,0.0,0.0,0.2345078736543655,31.170324325561523,37.0,-10.1109037399292,-5856.46240234375,116.12272644042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,305.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.482421875,18000.0,0.0,0.0,0.1316481679677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665685772895813,0.1665729135274887,-4.332718162913807e-06,0.0,0.0001336061541223,0.0,0.0,6.709874153137207,0.0,0.0,0.0,0.2808665037155151,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749502778053283,-1825.58056640625,304.1561279296875,0.7497358918190002,0.1278278976678848,0.1161667853593826,293.6896667480469,297.1499938964844,293.1499938964844,0.0039099124260246,-310.3592224121094,296.5088806152344,0.5400011539459229,0.050000000745058,0.0483180098235607,293.1788330078125,297.1499938964844,293.1499938964844,0.1712106466293335,-2740.148193359375,304.1548156738281,0.9361771941184998,0.2484145909547805,0.1743808388710022,293.2324523925781,297.1499938964844,293.1499938964844,0.2210458368062973,-4548.61669921875,304.1457824707031,0.9990000128746032,0.3045331537723541,0.289671242237091,293.26617431640625,297.1499938964844,293.1499938964844,0.0101149771362543,-3088.72802734375,302.3146057128906,0.5400011539459229,0.050000000745058,0.2291998416185379,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,285.50927734375,293.5426940917969,291.1629638671875,1.0,0.2185181677341461,0.7990731596946716,0.7990731596946716,1.0,1.0,-1.0293794870376587,0.420013427734375,0.6093661189079285,0.2230397909879684,0.0,0.0,0.2340485602617263,31.70492172241211,37.0,-11.240355491638184,-5849.06103515625,117.4190444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1309722959995269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661397516727447,0.1661440879106521,-4.331398940848885e-06,0.0,0.0001329202350461,0.0,0.0,6.689762115478516,0.0,0.0,0.0,0.2807816565036773,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744040310382843,-1815.685302734375,304.156005859375,0.7434594035148621,0.1270969361066818,0.1155250668525695,293.69342041015625,297.1499938964844,293.1499938964844,0.0038346394430845,-304.6458740234375,296.4040222167969,0.5355350971221924,0.050000000745058,0.0483561567962169,293.17877197265625,297.1499938964844,293.1499938964844,0.1708699613809585,-2735.8603515625,304.1545715332031,0.9279890656471252,0.248060941696167,0.1740917861461639,293.2386169433594,297.1499938964844,293.1499938964844,0.2193419784307479,-4519.61279296875,304.1496887207031,0.992393672466278,0.3022752404212951,0.2877015769481659,293.26922607421875,297.1499938964844,293.1499938964844,0.0100818686187267,-3083.79345703125,302.2860107421875,0.5355350971221924,0.050000000745058,0.2293807864189148,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.5451965332031,291.16241455078125,1.0,0.2196507602930069,0.7989978790283203,0.7989978790283203,1.0,1.0,-1.0261597633361816,0.4182655811309814,0.6078941226005554,0.223113015294075,0.0,0.0,0.2334976941347122,32.64806365966797,40.0,-3.2605113983154297,-5834.15283203125,118.31304168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.1303315162658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658531874418258,0.165857508778572,-4.330552201281535e-06,0.0,0.0001322699099546,0.0,0.0,6.676383972167969,0.0,0.0,0.0,0.2807226479053497,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733072310686111,-1795.69287109375,304.15582275390625,0.7315002083778381,0.125714972615242,0.1143374070525169,293.69970703125,297.1499938964844,293.1499938964844,0.0036831062752753,-292.9296875,296.2040710449219,0.5268605947494507,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702857613563537,-2728.3662109375,304.1540222167969,0.9124430418014526,0.247504323720932,0.1737480014562606,293.2433776855469,297.1499938964844,293.1499938964844,0.2161717563867569,-4466.03662109375,304.1549377441406,0.9775608777999878,0.2990529537200928,0.28438401222229,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106429308652,-3071.626953125,302.2325744628906,0.5268605947494507,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222578227519989,0.7988472580909729,0.7988472580909729,1.0,1.0,-1.0209002494812012,0.4153046011924743,0.605595588684082,0.2235057055950164,0.0,0.0,0.23004812002182,34.67211151123047,43.0,6.953797817230225,-5783.51953125,120.59813690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1291189938783645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790849924087,0.1640834212303161,-4.3281693251628894e-06,0.0,0.000131039370899,0.0,0.0,6.597982406616211,0.0,0.0,0.0,0.2804239392280578,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733072310686111,-1795.69287109375,304.15582275390625,0.7315002083778381,0.125714972615242,0.1143374070525169,293.69970703125,297.1499938964844,293.1499938964844,0.0036831062752753,-292.9296875,296.2040710449219,0.5268605947494507,0.050000000745058,0.0484373271465301,293.1779479980469,297.1499938964844,293.1499938964844,0.1702857613563537,-2728.3662109375,304.1540222167969,0.9124430418014526,0.247504323720932,0.1737480014562606,293.2433776855469,297.1499938964844,293.1499938964844,0.2161717563867569,-4466.03662109375,304.1549377441406,0.9775608777999878,0.2990529537200928,0.28438401222229,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106429308652,-3071.626953125,302.2325744628906,0.5268605947494507,0.050000000745058,0.2297658324241638,291.1712341308594,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.1719055175781,1.0,0.2222578227519989,0.7988472580909729,0.7988472580909729,1.0,1.0,-1.0209002494812012,0.4153046011924743,0.605595588684082,0.2235057055950164,0.0,0.0,0.23004812002182,34.67211151123047,43.0,6.953797817230225,-5783.51953125,120.59813690185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603271484375,305.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1291189938783645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640790849924087,0.1640834212303161,-4.3281693251628894e-06,0.0,0.000131039370899,0.0,0.0,6.597982406616211,0.0,0.0,0.0,0.2804239392280578,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723404064774513,-1778.2357177734375,304.1554870605469,0.7199551463127136,0.1244245022535324,0.1132411360740661,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388860851526,-281.7763977050781,296.0044250488281,0.5186107158660889,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697838455438614,-2722.010009765625,304.1535339355469,0.8983348608016968,0.2468382269144058,0.1733686029911041,293.2435913085937,297.1499938964844,293.1499938964844,0.2139882445335388,-4429.615234375,304.1568908691406,0.961833655834198,0.2966385781764984,0.2820544838905334,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501637741923,-3062.158447265625,302.1798095703125,0.5186107158660889,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.52716064453125,291.17303466796875,1.0,0.2252522110939026,0.7986966371536255,0.7986966371536255,1.0,1.0,-1.016938090324402,0.4129127562046051,0.6040253043174744,0.2242192924022674,0.0,0.0,0.2267947047948837,36.88045501708984,46.0,2.5729384422302246,-5728.625,123.4846420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1279208958148956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245260953903,0.1619288474321365,-4.324034307501279e-06,0.0,0.0001298234565183,0.0,0.0,6.501203536987305,0.0,0.0,0.0,0.2800483703613281,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723404064774513,-1778.2357177734375,304.1554870605469,0.7199551463127136,0.1244245022535324,0.1132411360740661,293.70343017578125,297.1499938964844,293.1499938964844,0.0035388860851526,-281.7763977050781,296.0044250488281,0.5186107158660889,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697838455438614,-2722.010009765625,304.1535339355469,0.8983348608016968,0.2468382269144058,0.1733686029911041,293.2435913085937,297.1499938964844,293.1499938964844,0.2139882445335388,-4429.615234375,304.1568908691406,0.961833655834198,0.2966385781764984,0.2820544838905334,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501637741923,-3062.158447265625,302.1798095703125,0.5186107158660889,0.050000000745058,0.2301821559667587,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,285.5842590332031,293.52716064453125,291.17303466796875,1.0,0.2252522110939026,0.7986966371536255,0.7986966371536255,1.0,1.0,-1.016938090324402,0.4129127562046051,0.6040253043174744,0.2242192924022674,0.0,0.0,0.2267947047948837,36.88045501708984,46.0,2.5729384422302246,-5728.625,123.4846420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.1279208958148956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619245260953903,0.1619288474321365,-4.324034307501279e-06,0.0,0.0001298234565183,0.0,0.0,6.501203536987305,0.0,0.0,0.0,0.2800483703613281,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714702755212783,-1762.6060791015625,304.1551208496094,0.708099901676178,0.1232412680983543,0.1122421100735664,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093798603862,-271.7172546386719,295.8211669921875,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692778170108795,-2715.59716796875,304.1531982421875,0.8849445581436157,0.2461470663547516,0.172953650355339,293.24224853515625,297.1499938964844,293.1499938964844,0.2121803611516952,-4399.68505859375,304.1575927734375,0.9451903700828552,0.2945395112037658,0.2801164090633392,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957410082221,-3053.96435546875,302.1280822753906,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285412549972534,0.7986247539520264,0.7986247539520264,1.0,1.0,-1.0135682821273804,0.4107709527015686,0.602797269821167,0.2251282334327697,0.0,0.0,0.2238437682390213,39.27482223510742,49.0,-0.4950938820838928,-5680.70556640625,126.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1267389804124832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600457429885864,0.1600500643253326,-4.320174866734305e-06,0.0,0.0001286239566979,0.0,0.0,6.416715145111084,0.0,0.0,0.0,0.2797136306762695,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714702755212783,-1762.6060791015625,304.1551208496094,0.708099901676178,0.1232412680983543,0.1122421100735664,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093798603862,-271.7172546386719,295.8211669921875,0.5108265280723572,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692778170108795,-2715.59716796875,304.1531982421875,0.8849445581436157,0.2461470663547516,0.172953650355339,293.24224853515625,297.1499938964844,293.1499938964844,0.2121803611516952,-4399.68505859375,304.1575927734375,0.9451903700828552,0.2945395112037658,0.2801164090633392,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957410082221,-3053.96435546875,302.1280822753906,0.5108265280723572,0.050000000745058,0.2306316643953323,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285412549972534,0.7986247539520264,0.7986247539520264,1.0,1.0,-1.0135682821273804,0.4107709527015686,0.602797269821167,0.2251282334327697,0.0,0.0,0.2238437682390213,39.27482223510742,49.0,-0.4950938820838928,-5680.70556640625,126.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1267389804124832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600457429885864,0.1600500643253326,-4.320174866734305e-06,0.0,0.0001286239566979,0.0,0.0,6.416715145111084,0.0,0.0,0.0,0.2797136306762695,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707003250718116,-1748.839599609375,304.1546936035156,0.6960673928260803,0.1221702620387077,0.1113509237766265,293.6922302246094,297.1499938964844,293.1499938964844,0.0032915119081735,-262.52685546875,295.65142822265625,0.5036039352416992,0.050000000745058,0.0487205646932125,293.1766662597656,297.1499938964844,293.1499938964844,0.1689072400331497,-2710.9541015625,304.1527404785156,0.8723044395446777,0.2456476837396621,0.1726358979940414,293.2408447265625,297.1499938964844,293.1499938964844,0.2104885131120681,-4371.748046875,304.1578674316406,0.9282241463661194,0.2924866676330566,0.2782862186431885,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463390022516,-3046.76806640625,302.077392578125,0.5036039352416992,0.050000000745058,0.2311093956232071,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320472598075866,0.7985528111457825,0.7985528111457825,1.0,1.0,-1.010614991188049,0.4087975025177002,0.6018174886703491,0.226176455616951,0.0,0.0,0.2212585508823394,41.826080322265625,52.0,-2.416735410690308,-5637.60400390625,130.48434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.904296875,18000.0,0.0,0.0,0.125598132610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583875566720962,0.1583918780088424,-4.316726517572533e-06,0.0,0.0001274661335628,0.0,0.0,6.342301368713379,0.0,0.0,0.0,0.2794186174869537,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707003250718116,-1748.839599609375,304.1546936035156,0.6960673928260803,0.1221702620387077,0.1113509237766265,293.6922302246094,297.1499938964844,293.1499938964844,0.0032915119081735,-262.52685546875,295.65142822265625,0.5036039352416992,0.050000000745058,0.0487205646932125,293.1766662597656,297.1499938964844,293.1499938964844,0.1689072400331497,-2710.9541015625,304.1527404785156,0.8723044395446777,0.2456476837396621,0.1726358979940414,293.2408447265625,297.1499938964844,293.1499938964844,0.2104885131120681,-4371.748046875,304.1578674316406,0.9282241463661194,0.2924866676330566,0.2782862186431885,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463390022516,-3046.76806640625,302.077392578125,0.5036039352416992,0.050000000745058,0.2311093956232071,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700744628906,1.0,0.2320472598075866,0.7985528111457825,0.7985528111457825,1.0,1.0,-1.010614991188049,0.4087975025177002,0.6018174886703491,0.226176455616951,0.0,0.0,0.2212585508823394,41.826080322265625,52.0,-2.416735410690308,-5637.60400390625,130.48434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.904296875,18000.0,0.0,0.0,0.125598132610321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583875566720962,0.1583918780088424,-4.316726517572533e-06,0.0,0.0001274661335628,0.0,0.0,6.342301368713379,0.0,0.0,0.0,0.2794186174869537,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703474134206771,-1742.544921875,304.15447998046875,0.6902720928192139,0.1216723024845123,0.1109424382448196,293.68707275390625,297.1499938964844,293.1499938964844,0.003235594369471,-258.15289306640625,295.5707702636719,0.500203013420105,0.050000000745058,0.0487728454172611,293.1758728027344,297.1499938964844,293.1499938964844,0.1687938272953033,-2709.56298828125,304.1524658203125,0.8663622736930847,0.2454672306776046,0.1725364029407501,293.2402038574219,297.1499938964844,293.1499938964844,0.2096409350633621,-4357.7451171875,304.1579895019531,0.9199205040931702,0.2914597392082214,0.277368813753128,293.2829284667969,297.1499938964844,293.1499938964844,0.0098228864371776,-3043.38525390625,302.0524597167969,0.500203013420105,0.050000000745058,0.2313573807477951,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789123535156,291.16900634765625,1.0,0.2338623851537704,0.7985168695449829,0.7985168695449829,1.0,1.0,-1.0092647075653076,0.4078620672225952,0.6014026403427124,0.22674161195755,0.0,0.0,0.2200859487056732,43.1523551940918,52.0,-2.690856456756592,-5617.75927734375,132.43092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428100585937,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.125050351023674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576467156410217,0.1576510220766067,-4.315185378800379e-06,0.0,0.0001269102067453,0.0,0.0,6.30911922454834,0.0,0.0,0.0,0.2792868614196777,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700121149420738,-1736.57080078125,304.1542663574219,0.6846511960029602,0.1211960539221763,0.1105553582310676,293.68133544921875,297.1499938964844,293.1499938964844,0.003181570675224,-253.9178161621093,295.4925231933594,0.4969314634799957,0.050000000745058,0.0488262325525283,293.1750183105469,297.1499938964844,293.1499938964844,0.1687042117118835,-2708.47314453125,304.15216064453125,0.8606588244438171,0.2453083097934723,0.1724575012922287,293.23956298828125,297.1499938964844,293.1499938964844,0.2087979763746261,-4343.8115234375,304.1580505371094,0.9119790196418762,0.2904430329799652,0.2764590382575989,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001062870025,-3040.1005859375,302.0277404785156,0.4969314634799957,0.050000000745058,0.2316106259822845,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4685363769531,291.1680603027344,1.0,0.235708549618721,0.7984800934791565,0.7984800934791565,1.0,1.0,-1.0079816579818726,0.4069539308547973,0.6010277271270752,0.227328211069107,0.0,0.0,0.2189669013023376,44.507694244384766,55.0,-2.662574529647827,-5598.6484375,134.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1245207041501998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569471806287765,0.1569514870643615,-4.313747467676876e-06,0.0,0.0001263726881006,0.0,0.0,6.277849197387695,0.0,0.0,0.0,0.2791628837585449,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693882033228874,-1725.4696044921875,304.1539001464844,0.6739894151687622,0.1203014776110649,0.1098385006189346,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781058594584,-245.782470703125,295.3425598144531,0.4907086193561554,0.050000000745058,0.0489358976483345,293.1732482910156,297.1499938964844,293.1499938964844,0.1685661375522613,-2706.802490234375,304.15167236328125,0.8499436378479004,0.2450321316719055,0.1723366230726242,293.2382202148437,297.1499938964844,293.1499938964844,0.207138329744339,-4316.3583984375,304.1581420898437,0.8978038430213928,0.2884491682052612,0.2746768593788147,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560603171586,-3033.728515625,301.9790344238281,0.4907086193561554,0.050000000745058,0.2321308255195617,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394709140062332,0.7984066009521484,0.7984066009521484,1.0,1.0,-1.0055934190750122,0.4052112102508545,0.6003821492195129,0.2285546213388443,0.0,0.0,0.2168454974889755,47.29408645629883,43.0,-2.149627208709717,-5561.95263671875,138.61227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1235218569636344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556384861469268,0.1556427925825119,-4.311104476073524e-06,0.0,0.0001253589871339,0.0,0.0,6.219510555267334,0.0,0.0,0.0,0.2789323031902313,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693882033228874,-1725.4696044921875,304.1539001464844,0.6739894151687622,0.1203014776110649,0.1098385006189346,293.6686706542969,297.1499938964844,293.1499938964844,0.0030781058594584,-245.782470703125,295.3425598144531,0.4907086193561554,0.050000000745058,0.0489358976483345,293.1732482910156,297.1499938964844,293.1499938964844,0.1685661375522613,-2706.802490234375,304.15167236328125,0.8499436378479004,0.2450321316719055,0.1723366230726242,293.2382202148437,297.1499938964844,293.1499938964844,0.207138329744339,-4316.3583984375,304.1581420898437,0.8978038430213928,0.2884491682052612,0.2746768593788147,293.2843017578125,297.1499938964844,293.1499938964844,0.0097560603171586,-3033.728515625,301.9790344238281,0.4907086193561554,0.050000000745058,0.2321308255195617,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394709140062332,0.7984066009521484,0.7984066009521484,1.0,1.0,-1.0055934190750122,0.4052112102508545,0.6003821492195129,0.2285546213388443,0.0,0.0,0.2168454974889755,47.29408645629883,43.0,-2.149627208709717,-5561.95263671875,138.61227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1235218569636344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556384861469268,0.1556427925825119,-4.311104476073524e-06,0.0,0.0001253589871339,0.0,0.0,6.219510555267334,0.0,0.0,0.0,0.2789323031902313,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.068709410727024,-1713.3699951171875,304.1537475585937,0.6745884418487549,0.1195063441991806,0.1090699657797813,293.654541015625,297.1499938964844,293.1499938964844,0.0029723152983933,-237.4215850830078,295.2020263671875,0.4922733306884765,0.050000000745058,0.04890738427639,293.1712646484375,297.1499938964844,293.1499938964844,0.1683475971221923,-2704.027587890625,304.1514892578125,0.8522883653640747,0.2448433190584182,0.1721630692481994,293.23663330078125,297.1499938964844,293.1499938964844,0.2053849250078201,-4287.23291015625,304.1583557128906,0.8986542820930481,0.28653284907341,0.2728199958801269,293.28466796875,297.1499938964844,293.1499938964844,0.0096737742424011,-3018.70068359375,301.9315490722656,0.4922733306884765,0.050000000745058,0.2319955676794052,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375718653202057,0.7983331084251404,0.7983331084251404,1.0,1.0,-1.0020383596420288,0.4029141962528229,0.5991241931915283,0.2295997142791748,0.0,0.0,0.2146640717983245,46.56890487670898,31.0,0.5569858551025391,-5523.27490234375,136.47988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1226049587130546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543688029050827,0.1543731093406677,-4.308666120778071e-06,0.0,0.0001244284503627,0.0,0.0,6.163204193115234,0.0,0.0,0.0,0.2787107229232788,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.068709410727024,-1713.3699951171875,304.1537475585937,0.6745884418487549,0.1195063441991806,0.1090699657797813,293.654541015625,297.1499938964844,293.1499938964844,0.0029723152983933,-237.4215850830078,295.2020263671875,0.4922733306884765,0.050000000745058,0.04890738427639,293.1712646484375,297.1499938964844,293.1499938964844,0.1683475971221923,-2704.027587890625,304.1514892578125,0.8522883653640747,0.2448433190584182,0.1721630692481994,293.23663330078125,297.1499938964844,293.1499938964844,0.2053849250078201,-4287.23291015625,304.1583557128906,0.8986542820930481,0.28653284907341,0.2728199958801269,293.28466796875,297.1499938964844,293.1499938964844,0.0096737742424011,-3018.70068359375,301.9315490722656,0.4922733306884765,0.050000000745058,0.2319955676794052,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375718653202057,0.7983331084251404,0.7983331084251404,1.0,1.0,-1.0020383596420288,0.4029141962528229,0.5991241931915283,0.2295997142791748,0.0,0.0,0.2146640717983245,46.56890487670898,31.0,0.5569858551025391,-5523.27490234375,136.47988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1226049587130546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543688029050827,0.1543731093406677,-4.308666120778071e-06,0.0,0.0001244284503627,0.0,0.0,6.163204193115234,0.0,0.0,0.0,0.2787107229232788,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680225193500518,-1701.1212158203125,304.15362548828125,0.6850643754005432,0.1188455820083618,0.1083110049366951,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667077422142,-229.0334625244141,295.07232666015625,0.5006712079048157,0.050000000745058,0.0487654544413089,293.1688232421875,297.1499938964844,293.1499938964844,0.1681116968393325,-2700.987060546875,304.1513977050781,0.8662623763084412,0.2448013126850128,0.1720025539398193,293.2347412109375,297.1499938964844,293.1499938964844,0.2035768181085586,-4257.1025390625,304.1585693359375,0.9126865863800048,0.2847248911857605,0.2709478139877319,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615331083536,-2996.57470703125,301.88592529296875,0.5006712079048157,0.050000000745058,0.2313223183155059,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316470146179199,0.7982703447341919,0.7982703447341919,1.0,1.0,-0.9977099299430848,0.4002579748630523,0.59745192527771,0.2305042892694473,0.0,0.0,0.2119702398777008,42.962886810302734,25.0,2.83640193939209,-5478.38916015625,129.2793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1217477470636367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528452336788177,0.1528495401144027,-4.305996753828367e-06,0.0,0.0001235584786627,0.0,0.0,6.096142292022705,0.0,0.0,0.0,0.2784509062767029,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680225193500518,-1701.1212158203125,304.15362548828125,0.6850643754005432,0.1188455820083618,0.1083110049366951,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667077422142,-229.0334625244141,295.07232666015625,0.5006712079048157,0.050000000745058,0.0487654544413089,293.1688232421875,297.1499938964844,293.1499938964844,0.1681116968393325,-2700.987060546875,304.1513977050781,0.8662623763084412,0.2448013126850128,0.1720025539398193,293.2347412109375,297.1499938964844,293.1499938964844,0.2035768181085586,-4257.1025390625,304.1585693359375,0.9126865863800048,0.2847248911857605,0.2709478139877319,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615331083536,-2996.57470703125,301.88592529296875,0.5006712079048157,0.050000000745058,0.2313223183155059,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316470146179199,0.7982703447341919,0.7982703447341919,1.0,1.0,-0.9977099299430848,0.4002579748630523,0.59745192527771,0.2305042892694473,0.0,0.0,0.2119702398777008,42.962886810302734,25.0,2.83640193939209,-5478.38916015625,129.2793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946228027344,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1217477470636367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528452336788177,0.1528495401144027,-4.305996753828367e-06,0.0,0.0001235584786627,0.0,0.0,6.096142292022705,0.0,0.0,0.0,0.2784509062767029,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.067412294447422,-1690.2764892578125,304.1534423828125,0.6997784376144409,0.1182997673749923,0.1076399609446525,293.62225341796875,297.1499938964844,293.1499938964844,0.0027662869542837,-221.04364013671875,294.95074462890625,0.5123631358146667,0.050000000745058,0.0486001037061214,293.1660461425781,297.1499938964844,293.1499938964844,0.1679690182209015,-2699.166015625,304.1511535644531,0.8856540322303772,0.2448826879262924,0.1719180047512054,293.2325744628906,297.1499938964844,293.1499938964844,0.2018408924341201,-4228.17431640625,304.1585998535156,0.93383526802063,0.2830171883106231,0.2691505849361419,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467112794518,-2973.51171875,301.8416442871094,0.5123631358146667,0.050000000745058,0.2305379807949066,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1714782714844,1.0,0.2249268889427185,0.7982075810432434,0.7982075810432434,1.0,1.0,-0.9935061931610109,0.397670567035675,0.5958356261253357,0.2313989102840423,0.0,0.0,0.2089677900075912,38.76460647583008,25.0,2.7142550945281982,-5430.4970703125,121.16670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.1209116205573082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511148363351822,0.151119127869606,-4.302892648411216e-06,0.0,0.0001227099273819,0.0,0.0,6.020063877105713,0.0,0.0,0.0,0.2781561017036438,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.067412294447422,-1690.2764892578125,304.1534423828125,0.6997784376144409,0.1182997673749923,0.1076399609446525,293.62225341796875,297.1499938964844,293.1499938964844,0.0027662869542837,-221.04364013671875,294.95074462890625,0.5123631358146667,0.050000000745058,0.0486001037061214,293.1660461425781,297.1499938964844,293.1499938964844,0.1679690182209015,-2699.166015625,304.1511535644531,0.8856540322303772,0.2448826879262924,0.1719180047512054,293.2325744628906,297.1499938964844,293.1499938964844,0.2018408924341201,-4228.17431640625,304.1585998535156,0.93383526802063,0.2830171883106231,0.2691505849361419,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467112794518,-2973.51171875,301.8416442871094,0.5123631358146667,0.050000000745058,0.2305379807949066,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.75030517578125,293.3902282714844,291.1714782714844,1.0,0.2249268889427185,0.7982075810432434,0.7982075810432434,1.0,1.0,-0.9935061931610109,0.397670567035675,0.5958356261253357,0.2313989102840423,0.0,0.0,0.2089677900075912,38.76460647583008,25.0,2.7142550945281982,-5430.4970703125,121.16670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.15234375,18000.0,0.0,0.0,0.1209116205573082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511148363351822,0.151119127869606,-4.302892648411216e-06,0.0,0.0001227099273819,0.0,0.0,6.020063877105713,0.0,0.0,0.0,0.2781561017036438,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.067149594426155,-1685.626220703125,304.1532897949219,0.7064926624298096,0.1180575266480445,0.1073498725891113,293.61376953125,297.1499938964844,293.1499938964844,0.0027190374676138,-217.28366088867188,294.8921813964844,0.5179763436317444,0.050000000745058,0.0485323555767536,293.1646728515625,297.1499938964844,293.1499938964844,0.1679465472698211,-2698.897705078125,304.1510009765625,0.8947198390960693,0.2449523359537124,0.1719108670949936,293.2314453125,297.1499938964844,293.1499938964844,0.201023057103157,-4214.55908203125,304.1585388183594,0.94340318441391,0.282193124294281,0.2682974934577942,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949176371097,-2963.14306640625,301.8198547363281,0.5179763436317444,0.050000000745058,0.2302165925502777,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.38134765625,291.1720275878906,1.0,0.2222078740596771,0.7981762290000916,0.7981762290000916,1.0,1.0,-0.9916584491729736,0.3965017199516296,0.5951566696166992,0.23187255859375,0.0,0.0,0.2074387073516845,37.04587936401367,25.0,2.020517110824585,-5406.88427734375,117.83531951904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.275390625,18000.0,0.0,0.0,0.1204926744103431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502247005701065,0.1502290070056915,-4.301246008253656e-06,0.0,0.0001222847495228,0.0,0.0,5.98093843460083,0.0,0.0,0.0,0.2780038714408874,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669106915593147,-1681.408203125,304.15313720703125,0.7123831510543823,0.1178284659981727,0.1070838496088981,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736117433756,-213.669662475586,294.834716796875,0.5231703519821167,0.050000000745058,0.0484751723706722,293.163330078125,297.1499938964844,293.1499938964844,0.1679506152868271,-2698.9775390625,304.1507873535156,0.9029397368431092,0.2450314462184906,0.1719204187393188,293.2303161621094,297.1499938964844,293.1499938964844,0.2002371102571487,-4201.48095703125,304.1584167480469,0.9516848921775818,0.2813839912414551,0.2674705982208252,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469209969043,-2953.5888671875,301.7981872558594,0.5231703519821167,0.050000000745058,0.2299453467130661,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.1721496582031,1.0,0.2198051661252975,0.79816073179245,0.79816073179245,1.0,1.0,-0.989963948726654,0.3954107463359833,0.5945532321929932,0.2323601394891739,0.0,0.0,0.2059365212917328,35.59620666503906,25.0,1.0761539936065674,-5383.93798828125,115.0038070678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,304.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.244140625,18000.0,0.0,0.0,0.120071031153202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493437737226486,0.1493480801582336,-4.299587544664973e-06,0.0,0.0001218568359035,0.0,0.0,5.942230224609375,0.0,0.0,0.0,0.2778528928756714,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664832890033721,-1673.884765625,304.1528015136719,0.7220484018325806,0.1174020543694496,0.1066032797098159,293.5887451171875,297.1499938964844,293.1499938964844,0.0025868923403322,-206.77047729492188,294.7227783203125,0.5326246619224548,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680103242397308,-2699.80712890625,304.1504211425781,0.918624460697174,0.245209589600563,0.1719714552164077,293.2280578613281,297.1499938964844,293.1499938964844,0.1987365335226059,-4176.51025390625,304.1581115722656,0.9653101563453674,0.2798044681549072,0.2658768594264984,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587564140558,-2936.127197265625,301.755126953125,0.5326246619224548,0.050000000745058,0.2295048534870147,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158073037862777,0.7981297969818115,0.7981297969818115,1.0,1.0,-0.9868956208229064,0.3933993875980377,0.5934962034225464,0.2333339750766754,0.0,0.0,0.2030569463968277,33.2437744140625,25.0,-0.3653125762939453,-5340.65380859375,110.3579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.86328125,18000.0,0.0,0.0,0.1192197501659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613134145736,0.1476656049489975,-4.296362021705136e-06,0.0,0.0001209928886964,0.0,0.0,5.86837100982666,0.0,0.0,0.0,0.2775638401508331,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664832890033721,-1673.884765625,304.1528015136719,0.7220484018325806,0.1174020543694496,0.1066032797098159,293.5887451171875,297.1499938964844,293.1499938964844,0.0025868923403322,-206.77047729492188,294.7227783203125,0.5326246619224548,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680103242397308,-2699.80712890625,304.1504211425781,0.918624460697174,0.245209589600563,0.1719714552164077,293.2280578613281,297.1499938964844,293.1499938964844,0.1987365335226059,-4176.51025390625,304.1581115722656,0.9653101563453674,0.2798044681549072,0.2658768594264984,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587564140558,-2936.127197265625,301.755126953125,0.5326246619224548,0.050000000745058,0.2295048534870147,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158073037862777,0.7981297969818115,0.7981297969818115,1.0,1.0,-0.9868956208229064,0.3933993875980377,0.5934962034225464,0.2333339750766754,0.0,0.0,0.2030569463968277,33.2437744140625,25.0,-0.3653125762939453,-5340.65380859375,110.3579330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37127685546875,304.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.86328125,18000.0,0.0,0.0,0.1192197501659393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476613134145736,0.1476656049489975,-4.296362021705136e-06,0.0,0.0001209928886964,0.0,0.0,5.86837100982666,0.0,0.0,0.0,0.2775638401508331,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661061480641365,-1667.2626953125,304.1524963378906,0.7297611832618713,0.117009624838829,0.1061766892671585,293.57275390625,297.1499938964844,293.1499938964844,0.0025047201197594,-200.2294464111328,294.6145935058594,0.5407550930976868,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681149452924728,-2701.209228515625,304.1501159667969,0.9325811862945556,0.2454051971435547,0.1720530986785888,293.2258605957031,297.1499938964844,293.1499938964844,0.1973078101873397,-4152.70947265625,304.15777587890625,0.9755409955978394,0.2782704532146454,0.2643500566482544,293.2806701660156,297.1499938964844,293.1499938964844,0.009178445674479,-2920.267822265625,301.71240234375,0.5407550930976868,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126753330230713,0.7980988621711731,0.7980988621711731,1.0,1.0,-0.9841633439064026,0.3915803134441376,0.5925830602645874,0.2342705875635147,0.0,0.0,0.200320690870285,31.45960998535156,25.0,-1.078945875167847,-5300.416015625,106.76429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1183623746037483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815221071243,0.1460858285427093,-4.2933347685902845e-06,0.0,0.0001201227642013,0.0,0.0,5.799196243286133,0.0,0.0,0.0,0.2772929668426513,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661061480641365,-1667.2626953125,304.1524963378906,0.7297611832618713,0.117009624838829,0.1061766892671585,293.57275390625,297.1499938964844,293.1499938964844,0.0025047201197594,-200.2294464111328,294.6145935058594,0.5407550930976868,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681149452924728,-2701.209228515625,304.1501159667969,0.9325811862945556,0.2454051971435547,0.1720530986785888,293.2258605957031,297.1499938964844,293.1499938964844,0.1973078101873397,-4152.70947265625,304.15777587890625,0.9755409955978394,0.2782704532146454,0.2643500566482544,293.2806701660156,297.1499938964844,293.1499938964844,0.009178445674479,-2920.267822265625,301.71240234375,0.5407550930976868,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126753330230713,0.7980988621711731,0.7980988621711731,1.0,1.0,-0.9841633439064026,0.3915803134441376,0.5925830602645874,0.2342705875635147,0.0,0.0,0.200320690870285,31.45960998535156,25.0,-1.078945875167847,-5300.416015625,106.76429748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.431640625,18000.0,0.0,0.0,0.1183623746037483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460815221071243,0.1460858285427093,-4.2933347685902845e-06,0.0,0.0001201227642013,0.0,0.0,5.799196243286133,0.0,0.0,0.0,0.2772929668426513,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657666027545929,-1661.311279296875,304.1522216796875,0.7360337972640991,0.116643525660038,0.1057911813259124,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260620120912,-193.9642333984375,294.5096130371094,0.5475836992263794,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.168247789144516,-2702.96484375,304.1498718261719,0.9440926313400269,0.2456088662147522,0.1721542924642563,293.2237548828125,297.1499938964844,293.1499938964844,0.1959370374679565,-4129.8408203125,304.157470703125,0.9831026196479796,0.2767769992351532,0.2628791034221649,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038821265101,-2905.5546875,301.6699523925781,0.5475836992263794,0.050000000745058,0.2289151847362518,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102068811655044,0.7980668544769287,0.7980668544769287,1.0,1.0,-0.9816858172416688,0.3899238109588623,0.5917620062828064,0.2351344972848892,0.0,0.0,0.1977319419384002,30.097700119018555,25.0,-1.3845372200012207,-5262.796875,103.9496078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1175066754221916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14459989964962,0.1446041911840438,-4.290506694815122e-06,0.0,0.0001192543350043,0.0,0.0,5.73448657989502,0.0,0.0,0.0,0.2770397663116455,4.0,0.0,1.0
