time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657666027545929,-1661.311279296875,304.1522216796875,0.7360337972640991,0.116643525660038,0.1057911813259124,293.5575866699219,297.1499938964844,293.1499938964844,0.0024260620120912,-193.9642333984375,294.5096130371094,0.5475836992263794,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.168247789144516,-2702.96484375,304.1498718261719,0.9440926313400269,0.2456088662147522,0.1721542924642563,293.2237548828125,297.1499938964844,293.1499938964844,0.1959370374679565,-4129.8408203125,304.157470703125,0.9831026196479796,0.2767769992351532,0.2628791034221649,293.2795715332031,297.1499938964844,293.1499938964844,0.0091038821265101,-2905.5546875,301.6699523925781,0.5475836992263794,0.050000000745058,0.2289151847362518,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102068811655044,0.7980668544769287,0.7980668544769287,1.0,1.0,-0.9816858172416688,0.3899238109588623,0.5917620062828064,0.2351344972848892,0.0,0.0,0.1977319419384002,30.097700119018555,25.0,-1.3845372200012207,-5262.796875,103.9496078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.009765625,18000.0,0.0,0.0,0.1175066754221916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14459989964962,0.1446041911840438,-4.290506694815122e-06,0.0,0.0001192543350043,0.0,0.0,5.73448657989502,0.0,0.0,0.0,0.2770397663116455,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552355408668,-1655.8602294921875,304.1520080566406,0.7411335706710815,0.1162976995110511,0.1054369434714317,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499825038015,-187.90060424804688,294.4071044921875,0.5532326698303223,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.168394923210144,-2704.893798828125,304.149658203125,0.9532997012138368,0.2458106130361557,0.1722651571035385,293.22174072265625,297.1499938964844,293.1499938964844,0.1946147233247757,-4107.744140625,304.1571960449219,0.9886499047279358,0.2753206789493561,0.2614562213420868,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335570275783,-2891.661376953125,301.6276550292969,0.5532326698303223,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.208243116736412,0.7980349063873291,0.7980349063873291,1.0,1.0,-0.9794006943702698,0.3884077966213226,0.5909928679466248,0.2358974814414978,0.0,0.0,0.1952869743108749,29.049461364746094,28.0,-1.476748824119568,-5227.494140625,101.71192169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1166620180010795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432136744260788,0.1432179659605026,-4.287871433916735e-06,0.0,0.000118397118058,0.0,0.0,5.674091339111328,0.0,0.0,0.0,0.276803582906723,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654552355408668,-1655.8602294921875,304.1520080566406,0.7411335706710815,0.1162976995110511,0.1054369434714317,293.5433654785156,297.1499938964844,293.1499938964844,0.0023499825038015,-187.90060424804688,294.4071044921875,0.5532326698303223,0.050000000745058,0.0482165999710559,293.1546325683594,297.1499938964844,293.1499938964844,0.168394923210144,-2704.893798828125,304.149658203125,0.9532997012138368,0.2458106130361557,0.1722651571035385,293.22174072265625,297.1499938964844,293.1499938964844,0.1946147233247757,-4107.744140625,304.1571960449219,0.9886499047279358,0.2753206789493561,0.2614562213420868,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335570275783,-2891.661376953125,301.6276550292969,0.5532326698303223,0.050000000745058,0.2287188023328781,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.208243116736412,0.7980349063873291,0.7980349063873291,1.0,1.0,-0.9794006943702698,0.3884077966213226,0.5909928679466248,0.2358974814414978,0.0,0.0,0.1952869743108749,29.049461364746094,28.0,-1.476748824119568,-5227.494140625,101.71192169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1166620180010795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432136744260788,0.1432179659605026,-4.287871433916735e-06,0.0,0.000118397118058,0.0,0.0,5.674091339111328,0.0,0.0,0.0,0.276803582906723,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653153359889984,-1653.4154052734375,304.1518859863281,0.7419464588165283,0.1161295771598815,0.1052774861454963,293.53668212890625,297.1499938964844,293.1499938964844,0.0023130686022341,-184.9575042724609,294.3565368652344,0.5543488264083862,0.050000000745058,0.0482087209820747,293.1538391113281,297.1499938964844,293.1499938964844,0.1684778779745102,-2705.9775390625,304.1495666503906,0.9551518559455872,0.2459059208631515,0.1723276972770691,293.2207336425781,297.1499938964844,293.1499938964844,0.1939780414104461,-4097.09619140625,304.15704345703125,0.9892868995666504,0.2746047675609588,0.2607699036598205,293.27813720703125,297.1499938964844,293.1499938964844,0.0090019768103957,-2885.4970703125,301.60650634765625,0.5543488264083862,0.050000000745058,0.2286814153194427,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.8804016113281,293.3148498535156,291.16815185546875,1.0,0.2078838497400283,0.7980189323425293,0.7980189323425293,1.0,1.0,-0.978406310081482,0.3877381384372711,0.5906682014465332,0.2362542450428009,0.0,0.0,0.1941202282905578,28.850521087646484,28.0,-1.5868916511535645,-5210.79248046875,101.16939544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,304.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40625,18000.0,0.0,0.0,0.1162467077374458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425551623106002,0.1425594538450241,-4.286623152438551e-06,0.0,0.0001179756291094,0.0,0.0,5.645450592041016,0.0,0.0,0.0,0.2766916453838348,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651846081018447,-1651.13427734375,304.1517944335937,0.741491973400116,0.1159616261720657,0.1051273643970489,293.53033447265625,297.1499938964844,293.1499938964844,0.0022767905611544,-182.0652770996093,294.3061218261719,0.5542309284210205,0.050000000745058,0.0482095479965209,293.15313720703125,297.1499938964844,293.1499938964844,0.1685649901628494,-2707.1142578125,304.1495056152344,0.955097794532776,0.2459924668073654,0.1723917424678802,293.21978759765625,297.1499938964844,293.1499938964844,0.193358302116394,-4086.728271484375,304.1568908691406,0.9884569048881532,0.273895263671875,0.2600989043712616,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728040620684,-2879.877197265625,301.5853271484375,0.5542309284210205,0.050000000745058,0.2286853343248367,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078581750392913,0.7980042099952698,0.7980042099952698,1.0,1.0,-0.9775034189224244,0.3871239423751831,0.5903794765472412,0.2365936934947967,0.0,0.0,0.1930101811885833,28.872364044189453,31.0,-1.8301112651824951,-5194.79736328125,101.01434326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36212158203125,304.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.173828125,18000.0,0.0,0.0,0.1158381700515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419253945350647,0.1419296860694885,-4.28542216468486e-06,0.0,0.0001175610159407,0.0,0.0,5.618077278137207,0.0,0.0,0.0,0.276584655046463,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405717849731,-1646.8822021484375,304.151611328125,0.7377405166625977,0.1156232878565788,0.1048448160290718,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054582368582,-176.3780059814453,294.2055969238281,0.5512144565582275,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687366813421249,-2709.35009765625,304.1493835449219,0.9506399631500244,0.2461333125829696,0.1725137084722519,293.2179870605469,297.1499938964844,293.1499938964844,0.1921587288379669,-4066.642333984375,304.1565856933594,0.9833270311355592,0.2724933624267578,0.2587935328483581,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197903871536,-2869.834228515625,301.54278564453125,0.5512144565582275,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086521983146667,0.7979748845100403,0.7979748845100403,1.0,1.0,-0.9758925437927246,0.3860261738300323,0.5898663997650146,0.2372027337551117,0.0,0.0,0.1909752637147903,29.41956329345703,34.0,-2.176685333251953,-5165.15478515625,101.58200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1150481179356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733559608459,0.1407776325941085,-4.283200269128429e-06,0.0,0.0001167592126876,0.0,0.0,5.568039417266846,0.0,0.0,0.0,0.2763886451721191,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649405717849731,-1646.8822021484375,304.151611328125,0.7377405166625977,0.1156232878565788,0.1048448160290718,293.5186767578125,297.1499938964844,293.1499938964844,0.0022054582368582,-176.3780059814453,294.2055969238281,0.5512144565582275,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687366813421249,-2709.35009765625,304.1493835449219,0.9506399631500244,0.2461333125829696,0.1725137084722519,293.2179870605469,297.1499938964844,293.1499938964844,0.1921587288379669,-4066.642333984375,304.1565856933594,0.9833270311355592,0.2724933624267578,0.2587935328483581,293.2769775390625,297.1499938964844,293.1499938964844,0.0089197903871536,-2869.834228515625,301.54278564453125,0.5512144565582275,0.050000000745058,0.2287875413894653,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086521983146667,0.7979748845100403,0.7979748845100403,1.0,1.0,-0.9758925437927246,0.3860261738300323,0.5898663997650146,0.2372027337551117,0.0,0.0,0.1909752637147903,29.41956329345703,34.0,-2.176685333251953,-5165.15478515625,101.58200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,304.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.1150481179356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407733559608459,0.1407776325941085,-4.283200269128429e-06,0.0,0.0001167592126876,0.0,0.0,5.568039417266846,0.0,0.0,0.0,0.2763886451721191,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113174200058,-1642.8905029296875,304.1514587402344,0.731178879737854,0.1152786388993263,0.104578286409378,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350940223783,-170.76583862304688,294.1051025390625,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688892394304275,-2711.32958984375,304.1493225097656,0.9415116906166076,0.2462226897478103,0.1726178675889969,293.21630859375,297.1499938964844,293.1499938964844,0.1910015791654586,-4047.236083984375,304.15631103515625,0.9741198420524596,0.2711123824119568,0.2575303614139557,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723311200737,-2861.02392578125,301.4999694824219,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103678733110427,0.797945499420166,0.797945499420166,1.0,1.0,-0.9744818210601808,0.3850739002227783,0.5894079208374023,0.2377104312181472,0.0,0.0,0.1891646683216095,30.52287101745605,37.0,-2.271247148513794,-5138.30517578125,103.11199951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1143053546547889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555768489837,0.1397598534822464,-4.2812348510778975e-06,0.0,0.0001160054016509,0.0,0.0,5.523902893066406,0.0,0.0,0.0,0.2762156128883362,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113174200058,-1642.8905029296875,304.1514587402344,0.731178879737854,0.1152786388993263,0.104578286409378,293.5084228515625,297.1499938964844,293.1499938964844,0.0021350940223783,-170.76583862304688,294.1051025390625,0.545413076877594,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688892394304275,-2711.32958984375,304.1493225097656,0.9415116906166076,0.2462226897478103,0.1726178675889969,293.21630859375,297.1499938964844,293.1499938964844,0.1910015791654586,-4047.236083984375,304.15631103515625,0.9741198420524596,0.2711123824119568,0.2575303614139557,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723311200737,-2861.02392578125,301.4999694824219,0.545413076877594,0.050000000745058,0.228994071483612,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1642150878906,1.0,0.2103678733110427,0.797945499420166,0.797945499420166,1.0,1.0,-0.9744818210601808,0.3850739002227783,0.5894079208374023,0.2377104312181472,0.0,0.0,0.1891646683216095,30.52287101745605,37.0,-2.271247148513794,-5138.30517578125,103.11199951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500061035156,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1143053546547889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397555768489837,0.1397598534822464,-4.2812348510778975e-06,0.0,0.0001160054016509,0.0,0.0,5.523902893066406,0.0,0.0,0.0,0.2762156128883362,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644902065396308,-1639.0411376953125,304.1513366699219,0.7228164672851562,0.1149252727627754,0.1043209731578826,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650215446949,-165.1746063232422,294.0042724609375,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690089851617813,-2712.875732421875,304.1493530273437,0.9291200637817384,0.2462511211633682,0.172694131731987,293.2147521972656,297.1499938964844,293.1499938964844,0.1898796558380127,-4028.388671875,304.1560974121094,0.961486518383026,0.2697510421276092,0.2563033699989319,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290004059672,-2853.12451171875,301.4568786621094,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127905339002609,0.7979092597961426,0.7979092597961426,1.0,1.0,-0.9732124209403992,0.3842360377311706,0.5889763832092285,0.2381143569946289,0.0,0.0,0.187565341591835,32.06695556640625,40.0,-2.2223174571990967,-5113.90625,105.39753723144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1136214807629585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605237007141,0.1388648003339767,-4.279506811144529e-06,0.0,0.000115311362606,0.0,0.0,5.485146045684815,0.0,0.0,0.0,0.2760636806488037,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644902065396308,-1639.0411376953125,304.1513366699219,0.7228164672851562,0.1149252727627754,0.1043209731578826,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650215446949,-165.1746063232422,294.0042724609375,0.5379098653793335,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690089851617813,-2712.875732421875,304.1493530273437,0.9291200637817384,0.2462511211633682,0.172694131731987,293.2147521972656,297.1499938964844,293.1499938964844,0.1898796558380127,-4028.388671875,304.1560974121094,0.961486518383026,0.2697510421276092,0.2563033699989319,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290004059672,-2853.12451171875,301.4568786621094,0.5379098653793335,0.050000000745058,0.2292834222316742,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127905339002609,0.7979092597961426,0.7979092597961426,1.0,1.0,-0.9732124209403992,0.3842360377311706,0.5889763832092285,0.2381143569946289,0.0,0.0,0.187565341591835,32.06695556640625,40.0,-2.2223174571990967,-5113.90625,105.39753723144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1136214807629585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388605237007141,0.1388648003339767,-4.279506811144529e-06,0.0,0.000115311362606,0.0,0.0,5.485146045684815,0.0,0.0,0.0,0.2760636806488037,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725452780723,-1635.2513427734375,304.1512451171875,0.7131462097167969,0.1145618334412574,0.1040681302547454,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947607070207,-159.56590270996094,293.9027099609375,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690838187932968,-2713.833984375,304.1494445800781,0.9150497317314148,0.2462095618247985,0.1727335453033447,293.2132873535156,297.1499938964844,293.1499938964844,0.1887877136468887,-4010.013671875,304.1558837890625,0.94622403383255,0.2684085667133331,0.2551082968711853,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887365370988,-2845.89306640625,301.4134216308594,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157500982284546,0.7978730201721191,0.7978730201721191,1.0,1.0,-0.9720389246940612,0.3834865987300873,0.5885523557662964,0.2384213209152221,0.0,0.0,0.1861589848995208,33.96388244628906,43.0,-2.0746936798095703,-5091.71142578125,108.28132629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1130051165819168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380775719881057,0.1380818486213684,-4.277996595192235e-06,0.0,0.000114685826702,0.0,0.0,5.451287746429443,0.0,0.0,0.0,0.2759309411048889,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642725452780723,-1635.2513427734375,304.1512451171875,0.7131462097167969,0.1145618334412574,0.1040681302547454,293.4921264648437,297.1499938964844,293.1499938964844,0.0019947607070207,-159.56590270996094,293.9027099609375,0.5295988321304321,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690838187932968,-2713.833984375,304.1494445800781,0.9150497317314148,0.2462095618247985,0.1727335453033447,293.2132873535156,297.1499938964844,293.1499938964844,0.1887877136468887,-4010.013671875,304.1558837890625,0.94622403383255,0.2684085667133331,0.2551082968711853,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887365370988,-2845.89306640625,301.4134216308594,0.5295988321304321,0.050000000745058,0.2296391427516937,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603576660156,293.2836303710937,291.1611328125,1.0,0.2157500982284546,0.7978730201721191,0.7978730201721191,1.0,1.0,-0.9720389246940612,0.3834865987300873,0.5885523557662964,0.2384213209152221,0.0,0.0,0.1861589848995208,33.96388244628906,43.0,-2.0746936798095703,-5091.71142578125,108.28132629394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1130051165819168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380775719881057,0.1380818486213684,-4.277996595192235e-06,0.0,0.000114685826702,0.0,0.0,5.451287746429443,0.0,0.0,0.0,0.2759309411048889,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641639903187751,-1633.36083984375,304.1512145996094,0.7077915072441101,0.1143761351704597,0.1039423644542694,293.4888916015625,297.1499938964844,293.1499938964844,0.0019594470504671,-156.74603271484375,293.85162353515625,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691008508205413,-2714.047607421875,304.1495056152344,0.907969295978546,0.2461595684289932,0.1727367341518402,293.21258544921875,297.1499938964844,293.1499938964844,0.1882518827915191,-4000.985107421875,304.1557922363281,0.9379369616508484,0.2677443325519562,0.2545218169689178,293.2758178710937,297.1499938964844,293.1499938964844,0.0087694963440299,-2842.46875,301.3915710449219,0.525355875492096,0.050000000745058,0.2298378348350525,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,293.28143310546875,291.16046142578125,1.0,0.2173882573843002,0.7978549003601074,0.7978549003601074,1.0,1.0,-0.971476674079895,0.3831375241279602,0.5883391499519348,0.2385421395301818,0.0,0.0,0.1855219602584839,35.02299118041992,43.0,-1.9786204099655151,-5081.3662109375,109.90880584716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213806152344,304.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1127242222428321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377242654561996,0.1377285420894622,-4.277316293155309e-06,0.0,0.0001144007546827,0.0,0.0,5.436023235321045,0.0,0.0,0.0,0.2758711278438568,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640551820397377,-1631.465576171875,304.1512145996094,0.702229917049408,0.1141878813505172,0.1038165837526321,293.4859619140625,297.1499938964844,293.1499938964844,0.0019239718094468,-153.9126739501953,293.80029296875,0.521144688129425,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691026538610458,-2714.06298828125,304.14959716796875,0.901212751865387,0.2460888922214508,0.1727276444435119,293.2119140625,297.1499938964844,293.1499938964844,0.1877221763134002,-3992.05224609375,304.1557006835937,0.9294454455375672,0.2670847773551941,0.2539421617984772,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507274001836,-2839.143310546875,301.36962890625,0.521144688129425,0.050000000745058,0.2300483882427215,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191108763217926,0.797837495803833,0.797837495803833,1.0,1.0,-0.9709250926971436,0.3828016817569732,0.5881234407424927,0.2386436313390731,0.0,0.0,0.184924691915512,36.14504623413086,46.0,-1.871741771697998,-5071.48193359375,111.64070129394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3141174316406,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1124619022011756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373939514160156,0.1373982280492782,-4.27668101110612e-06,0.0,0.0001141345346695,0.0,0.0,5.4217610359191895,0.0,0.0,0.0,0.2758152186870575,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365596532821,-1627.6572265625,304.1511535644531,0.6910871863365173,0.1138049736618995,0.1035648211836814,293.48095703125,297.1499938964844,293.1499938964844,0.0018524479819461,-148.19854736328125,293.6968688964844,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690571308135986,-2713.456298828125,304.1498107910156,0.8880245089530945,0.2458827644586563,0.1726700663566589,293.2106018066406,297.1499938964844,293.1499938964844,0.1866800338029861,-3974.45556640625,304.1555480957031,0.9127051830291748,0.2657796144485473,0.2528022527694702,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143033742904,-2832.719970703125,301.325439453125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552384138107,0.7978026270866394,0.7978026270866394,1.0,1.0,-0.9698417782783508,0.3821598291397095,0.5876819491386414,0.2387965619564056,0.0,0.0,0.1838353723287582,38.54987716674805,49.0,-1.6306679248809814,-5052.9501953125,115.36812591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.1119919493794441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941200733184,0.1367983967065811,-4.275530500308378e-06,0.0,0.000113657588372,0.0,0.0,5.3958845138549805,0.0,0.0,0.0,0.2757138609886169,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638365596532821,-1627.6572265625,304.1511535644531,0.6910871863365173,0.1138049736618995,0.1035648211836814,293.48095703125,297.1499938964844,293.1499938964844,0.0018524479819461,-148.19854736328125,293.6968688964844,0.5130019783973694,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690571308135986,-2713.456298828125,304.1498107910156,0.8880245089530945,0.2458827644586563,0.1726700663566589,293.2106018066406,297.1499938964844,293.1499938964844,0.1866800338029861,-3974.45556640625,304.1555480957031,0.9127051830291748,0.2657796144485473,0.2528022527694702,293.27593994140625,297.1499938964844,293.1499938964844,0.0087143033742904,-2832.719970703125,301.325439453125,0.5130019783973694,0.050000000745058,0.2304998040199279,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.2760925292969,291.1586303710937,1.0,0.2227552384138107,0.7978026270866394,0.7978026270866394,1.0,1.0,-0.9698417782783508,0.3821598291397095,0.5876819491386414,0.2387965619564056,0.0,0.0,0.1838353723287582,38.54987716674805,49.0,-1.6306679248809814,-5052.9501953125,115.36812591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.384765625,18000.0,0.0,0.0,0.1119919493794441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367941200733184,0.1367983967065811,-4.275530500308378e-06,0.0,0.000113657588372,0.0,0.0,5.3958845138549805,0.0,0.0,0.0,0.2757138609886169,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636288970708847,-1624.0386962890625,304.151123046875,0.6802557706832886,0.1134417951107025,0.1033289209008216,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799807246774,-142.40557861328125,293.5926208496094,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689415723085403,-2711.939208984375,304.1500549316406,0.8751946687698364,0.2455968409776687,0.1725600808858871,293.2093505859375,297.1499938964844,293.1499938964844,0.1856591701507568,-3957.185302734375,304.1553955078125,0.8977521657943726,0.2645007669925689,0.2516918480396271,293.27618408203125,297.1499938964844,293.1499938964844,0.008678819052875,-2826.447265625,301.28094482421875,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.27618408203125,291.1579895019531,1.0,0.2266012579202652,0.7977678179740906,0.7977678179740906,1.0,1.0,-0.9687991738319396,0.3815579712390899,0.5872412323951721,0.238902285695076,0.0,0.0,0.1828220337629318,41.1347885131836,52.0,-0.9794270396232604,-5035.44287109375,119.39321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.111593522131443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512856721878,0.1362555623054504,-4.274514139979146e-06,0.0,0.0001132532343035,0.0,0.0,5.372517108917236,0.0,0.0,0.0,0.275622546672821,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636288970708847,-1624.0386962890625,304.151123046875,0.6802557706832886,0.1134417951107025,0.1033289209008216,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799807246774,-142.40557861328125,293.5926208496094,0.5053930878639221,0.050000000745058,0.0486943610012531,293.1535339355469,297.1499938964844,293.1499938964844,0.1689415723085403,-2711.939208984375,304.1500549316406,0.8751946687698364,0.2455968409776687,0.1725600808858871,293.2093505859375,297.1499938964844,293.1499938964844,0.1856591701507568,-3957.185302734375,304.1553955078125,0.8977521657943726,0.2645007669925689,0.2516918480396271,293.27618408203125,297.1499938964844,293.1499938964844,0.008678819052875,-2826.447265625,301.28094482421875,0.5053930878639221,0.050000000745058,0.230985090136528,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.27618408203125,291.1579895019531,1.0,0.2266012579202652,0.7977678179740906,0.7977678179740906,1.0,1.0,-0.9687991738319396,0.3815579712390899,0.5872412323951721,0.238902285695076,0.0,0.0,0.1828220337629318,41.1347885131836,52.0,-0.9794270396232604,-5035.44287109375,119.39321899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.111593522131443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362512856721878,0.1362555623054504,-4.274514139979146e-06,0.0,0.0001132532343035,0.0,0.0,5.372517108917236,0.0,0.0,0.0,0.275622546672821,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634396970272064,-1620.744384765625,304.15106201171875,0.6700165867805481,0.1130905151367187,0.1031152009963989,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064801650121,-136.5283966064453,293.4873352050781,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687559485435485,-2709.51708984375,304.1503601074219,0.8630151748657227,0.2452194839715957,0.1723944991827011,293.2080993652344,297.1499938964844,293.1499938964844,0.1846656501293182,-3940.3544921875,304.1552429199219,0.8839574456214905,0.2632482051849365,0.2506129443645477,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440639570355,-2820.298828125,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305784672498703,0.7977321147918701,0.7977321147918701,1.0,1.0,-0.967793107032776,0.3809915482997894,0.5868015289306641,0.2389664500951767,0.0,0.0,0.1818534731864929,43.86157989501953,55.0,-0.8594974279403687,-5018.80419921875,123.6516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.1112586110830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357298493385315,0.1357341110706329,-4.273558715794934e-06,0.0,0.0001129133524955,0.0,0.0,5.350113868713379,0.0,0.0,0.0,0.2755354940891266,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634396970272064,-1620.744384765625,304.15106201171875,0.6700165867805481,0.1130905151367187,0.1031152009963989,293.4739685058594,297.1499938964844,293.1499938964844,0.0017064801650121,-136.5283966064453,293.4873352050781,0.4983763396739959,0.050000000745058,0.0488022975623607,293.1549377441406,297.1499938964844,293.1499938964844,0.1687559485435485,-2709.51708984375,304.1503601074219,0.8630151748657227,0.2452194839715957,0.1723944991827011,293.2080993652344,297.1499938964844,293.1499938964844,0.1846656501293182,-3940.3544921875,304.1552429199219,0.8839574456214905,0.2632482051849365,0.2506129443645477,293.27655029296875,297.1499938964844,293.1499938964844,0.0086440639570355,-2820.298828125,301.2361145019531,0.4983763396739959,0.050000000745058,0.2314970791339874,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.1574401855469,1.0,0.2305784672498703,0.7977321147918701,0.7977321147918701,1.0,1.0,-0.967793107032776,0.3809915482997894,0.5868015289306641,0.2389664500951767,0.0,0.0,0.1818534731864929,43.86157989501953,55.0,-0.8594974279403687,-5018.80419921875,123.6516342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.1112586110830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357298493385315,0.1357341110706329,-4.273558715794934e-06,0.0,0.0001129133524955,0.0,0.0,5.350113868713379,0.0,0.0,0.0,0.2755354940891266,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632532313466072,-1617.501220703125,304.1510314941406,0.6604671478271484,0.1127335727214813,0.102903164923191,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317784320563,-130.55555725097656,293.38055419921875,0.4918661117553711,0.050000000745058,0.0489147752523422,293.1567077636719,297.1499938964844,293.1499938964844,0.1684896051883697,-2706.0556640625,304.1506652832031,0.8515991568565369,0.2447346746921539,0.1721598207950592,293.2069091796875,297.1499938964844,293.1499938964844,0.1837001740932464,-3923.9833984375,304.1551208496094,0.8710081577301025,0.2620173394680023,0.2495598047971725,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099421605467,-2814.284423828125,301.1907958984375,0.4918661117553711,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346305698156356,0.7976964116096497,0.7976964116096497,1.0,1.0,-0.9667683243751526,0.380436509847641,0.586331844329834,0.2389754354953766,0.0,0.0,0.1809928268194198,46.70200347900391,58.0,-0.9665578603744508,-5003.685546875,128.08348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1109778061509132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352613568305969,0.1352656334638595,-4.272676051186863e-06,0.0,0.0001126283677876,0.0,0.0,5.3299713134765625,0.0,0.0,0.0,0.2754568755626678,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632532313466072,-1617.501220703125,304.1510314941406,0.6604671478271484,0.1127335727214813,0.102903164923191,293.4718017578125,297.1499938964844,293.1499938964844,0.0016317784320563,-130.55555725097656,293.38055419921875,0.4918661117553711,0.050000000745058,0.0489147752523422,293.1567077636719,297.1499938964844,293.1499938964844,0.1684896051883697,-2706.0556640625,304.1506652832031,0.8515991568565369,0.2447346746921539,0.1721598207950592,293.2069091796875,297.1499938964844,293.1499938964844,0.1837001740932464,-3923.9833984375,304.1551208496094,0.8710081577301025,0.2620173394680023,0.2495598047971725,293.2770080566406,297.1499938964844,293.1499938964844,0.0086099421605467,-2814.284423828125,301.1907958984375,0.4918661117553711,0.050000000745058,0.2320306301116943,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346305698156356,0.7976964116096497,0.7976964116096497,1.0,1.0,-0.9667683243751526,0.380436509847641,0.586331844329834,0.2389754354953766,0.0,0.0,0.1809928268194198,46.70200347900391,58.0,-0.9665578603744508,-5003.685546875,128.08348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1109778061509132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352613568305969,0.1352656334638595,-4.272676051186863e-06,0.0,0.0001126283677876,0.0,0.0,5.3299713134765625,0.0,0.0,0.0,0.2754568755626678,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631587728857994,-1615.8585205078125,304.1510009765625,0.6559669971466064,0.1125516518950462,0.102795585989952,293.4710693359375,297.1499938964844,293.1499938964844,0.0015938876895233,-127.52586364746094,293.3265380859375,0.4887464642524719,0.050000000745058,0.0489724539220333,293.1577453613281,297.1499938964844,293.1499938964844,0.1683199554681778,-2703.854248046875,304.1508483886719,0.8461785316467285,0.2444463521242141,0.172012060880661,293.20635986328125,297.1499938964844,293.1499938964844,0.1832268089056015,-3915.948974609375,304.155029296875,0.8648843169212341,0.2614100277423858,0.2490424513816833,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930079221725,-2811.297119140625,301.1679992675781,0.4887464642524719,0.050000000745058,0.2323042303323745,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.1563415527344,1.0,0.2366719543933868,0.7976785898208618,0.7976785898208618,1.0,1.0,-0.9662386775016784,0.3801588118076324,0.5860798358917236,0.2389564663171768,0.0,0.0,0.1806041002273559,48.15803909301758,58.0,-1.000946283340454,-4996.7666015625,130.3505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.110856607556343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350500434637069,0.1350543200969696,-4.2722749640233815e-06,0.0,0.0001125053677242,0.0,0.0,5.320886611938477,0.0,0.0,0.0,0.2754213511943817,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630631819367408,-1614.1964111328125,304.1510009765625,0.6516550183296204,0.1123675629496574,0.1026867553591728,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556194121018,-124.46583557128906,293.2720947265625,0.4856815636157989,0.050000000745058,0.0490309260785579,293.1588439941406,297.1499938964844,293.1499938964844,0.1681260466575622,-2701.33984375,304.15106201171875,0.8409460186958313,0.2441282123327255,0.1718442440032959,293.2057800292969,297.1499938964844,293.1499938964844,0.1827588826417923,-3908.00244140625,304.15496826171875,0.8590047359466553,0.2608078122138977,0.2485306411981582,293.2775573730469,297.1499938964844,293.1499938964844,0.0085761090740561,-2808.309814453125,301.14508056640625,0.4856815636157989,0.050000000745058,0.2325816005468368,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387163937091827,0.7976617217063904,0.7976617217063904,1.0,1.0,-0.9656954407691956,0.3798801600933075,0.5858152508735657,0.2389216870069503,0.0,0.0,0.1802405565977096,49.6336555480957,46.0,-1.0212279558181765,-4990.24609375,132.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2369079589844,304.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.1107463389635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348524391651153,0.134856715798378,-4.271898887964198e-06,0.0,0.0001123934562201,0.0,0.0,5.312392711639404,0.0,0.0,0.0,0.2753881216049194,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584084868431,-1608.8642578125,304.15118408203125,0.6525275111198425,0.1120263412594795,0.1023472249507904,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739173930138,-117.92801666259766,293.1630249023437,0.4868938326835632,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675507575273513,-2693.852294921875,304.15167236328125,0.8421441316604614,0.2434457689523697,0.1713617593050003,293.2045593261719,297.1499938964844,293.1499938964844,0.1817093789577484,-3890.083251953125,304.1550598144531,0.8597752451896667,0.2596399188041687,0.2473920285701751,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095847025513,-2794.128173828125,301.0994567871094,0.4868938326835632,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370862960815429,0.7976281046867371,0.7976281046867371,1.0,1.0,-0.9631822109222412,0.3787196278572082,0.5844626426696777,0.2384422272443771,0.0,0.0,0.1794460564851761,49.01411437988281,34.0,0.7678190469741821,-4975.53955078125,131.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.1105509176850318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344626098871231,0.1344668865203857,-4.271206307748798e-06,0.0,0.0001121951281675,0.0,0.0,5.295703411102295,0.0,0.0,0.0,0.2753230333328247,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584084868431,-1608.8642578125,304.15118408203125,0.6525275111198425,0.1120263412594795,0.1023472249507904,293.4698181152344,297.1499938964844,293.1499938964844,0.0014739173930138,-117.92801666259766,293.1630249023437,0.4868938326835632,0.050000000745058,0.0490076355636119,293.1611022949219,297.1499938964844,293.1499938964844,0.1675507575273513,-2693.852294921875,304.15167236328125,0.8421441316604614,0.2434457689523697,0.1713617593050003,293.2045593261719,297.1499938964844,293.1499938964844,0.1817093789577484,-3890.083251953125,304.1550598144531,0.8597752451896667,0.2596399188041687,0.2473920285701751,293.2781066894531,297.1499938964844,293.1499938964844,0.0085095847025513,-2794.128173828125,301.0994567871094,0.4868938326835632,0.050000000745058,0.2324711233377456,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370862960815429,0.7976281046867371,0.7976281046867371,1.0,1.0,-0.9631822109222412,0.3787196278572082,0.5844626426696777,0.2384422272443771,0.0,0.0,0.1794460564851761,49.01411437988281,34.0,0.7678190469741821,-4975.53955078125,131.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242736816406,304.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.1105509176850318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344626098871231,0.1344668865203857,-4.271206307748798e-06,0.0,0.0001121951281675,0.0,0.0,5.295703411102295,0.0,0.0,0.0,0.2753230333328247,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623932629823684,-1602.4622802734375,304.1513977050781,0.6618439555168152,0.1117522791028022,0.1019548997282981,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881449121981,-111.0564956665039,293.0545959472656,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668093800544738,-2684.193359375,304.15234375,0.853585422039032,0.2427269965410232,0.170766219496727,293.203125,297.1499938964844,293.1499938964844,0.1805870085954666,-3870.84521484375,304.1552429199219,0.8715310096740723,0.2585469186306,0.2462052851915359,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171397611498,-2773.164794921875,301.0547180175781,0.4943857789039612,0.050000000745058,0.2318178713321685,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313950061798095,0.797594428062439,0.797594428062439,1.0,1.0,-0.959623157978058,0.3771313726902008,0.5824917554855347,0.2376270443201065,0.0,0.0,0.1782130599021911,45.481876373291016,25.0,2.6096911430358887,-4956.48095703125,124.3953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1103706955909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338814049959182,0.1338856667280197,-4.270348199497676e-06,0.0,0.000112012225145,0.0,0.0,5.271050453186035,0.0,0.0,0.0,0.2752297520637512,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623932629823684,-1602.4622802734375,304.1513977050781,0.6618439555168152,0.1117522791028022,0.1019548997282981,293.4696044921875,297.1499938964844,293.1499938964844,0.0013881449121981,-111.0564956665039,293.0545959472656,0.4943857789039612,0.050000000745058,0.0488699190318584,293.16326904296875,297.1499938964844,293.1499938964844,0.1668093800544738,-2684.193359375,304.15234375,0.853585422039032,0.2427269965410232,0.170766219496727,293.203125,297.1499938964844,293.1499938964844,0.1805870085954666,-3870.84521484375,304.1552429199219,0.8715310096740723,0.2585469186306,0.2462052851915359,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171397611498,-2773.164794921875,301.0547180175781,0.4943857789039612,0.050000000745058,0.2318178713321685,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.1585388183594,1.0,0.2313950061798095,0.797594428062439,0.797594428062439,1.0,1.0,-0.959623157978058,0.3771313726902008,0.5824917554855347,0.2376270443201065,0.0,0.0,0.1782130599021911,45.481876373291016,25.0,2.6096911430358887,-4956.48095703125,124.3953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1103706955909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338814049959182,0.1338856667280197,-4.270348199497676e-06,0.0,0.000112012225145,0.0,0.0,5.271050453186035,0.0,0.0,0.0,0.2752297520637512,4.0,0.0,1.0
