time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620317496359348,-1596.1407470703125,304.1515197753906,0.6773101687431335,0.1115321964025497,0.1015681847929954,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000408653169,-103.99954223632812,292.94464111328125,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659698784351349,-2673.275390625,304.1529541015625,0.8724054098129272,0.2419290989637375,0.1700911968946457,293.2015380859375,297.1499938964844,293.1499938964844,0.179481104016304,-3851.884765625,304.15533447265625,0.8910441994667053,0.2575247883796692,0.2450374811887741,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152167499065,-2749.561279296875,301.010498046875,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237177938222885,0.7975829839706421,0.7975829839706421,1.0,1.0,-0.9556511640548706,0.3754027485847473,0.5802484154701233,0.236615240573883,0.0,0.0,0.1766706705093383,40.66897964477539,25.0,2.8178842067718506,-4934.49365234375,115.6434555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1101722717285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331188231706619,0.1331230849027633,-4.269149030733388e-06,0.0,0.0001118108484661,0.0,0.0,5.238645076751709,0.0,0.0,0.0,0.2751067578792572,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620317496359348,-1596.1407470703125,304.1515197753906,0.6773101687431335,0.1115321964025497,0.1015681847929954,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000408653169,-103.99954223632812,292.94464111328125,0.5062680244445801,0.050000000745058,0.0486819222569465,293.1655578613281,297.1499938964844,293.1499938964844,0.1659698784351349,-2673.275390625,304.1529541015625,0.8724054098129272,0.2419290989637375,0.1700911968946457,293.2015380859375,297.1499938964844,293.1499938964844,0.179481104016304,-3851.884765625,304.15533447265625,0.8910441994667053,0.2575247883796692,0.2450374811887741,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152167499065,-2749.561279296875,301.010498046875,0.5062680244445801,0.050000000745058,0.2309260815382003,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237177938222885,0.7975829839706421,0.7975829839706421,1.0,1.0,-0.9556511640548706,0.3754027485847473,0.5802484154701233,0.236615240573883,0.0,0.0,0.1766706705093383,40.66897964477539,25.0,2.8178842067718506,-4934.49365234375,115.6434555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.1101722717285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331188231706619,0.1331230849027633,-4.269149030733388e-06,0.0,0.0001118108484661,0.0,0.0,5.238645076751709,0.0,0.0,0.0,0.2751067578792572,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617327094078063,-1590.937255859375,304.1515197753906,0.6911630630493164,0.1113218143582344,0.101246565580368,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110214447602,-96.87378692626952,292.83062744140625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650417149066925,-2661.226318359375,304.1535339355469,0.8890690207481384,0.240929827094078,0.1693328469991684,293.1999206542969,297.1499938964844,293.1499938964844,0.178473562002182,-3834.646484375,304.1552429199219,0.9084379076957704,0.2565463781356811,0.2439654320478439,293.278564453125,297.1499938964844,293.1499938964844,0.0082256020978093,-2728.8701171875,300.96630859375,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179091274738311,0.7975714802742004,0.7975714802742004,1.0,1.0,-0.9520887136459352,0.3738961517810821,0.5781925320625305,0.2355982065200805,0.0,0.0,0.1749968975782394,37.02282333374024,25.0,1.5476146936416626,-4912.5185546875,108.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1099307164549827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322640478610992,0.1322683244943618,-4.267715212336043e-06,0.0,0.0001115656996262,0.0,0.0,5.202253341674805,0.0,0.0,0.0,0.2749674320220947,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617327094078063,-1590.937255859375,304.1515197753906,0.6911630630493164,0.1113218143582344,0.101246565580368,293.4716186523437,297.1499938964844,293.1499938964844,0.0012110214447602,-96.87378692626952,292.83062744140625,0.5173332691192627,0.050000000745058,0.0485398843884468,293.1685485839844,297.1499938964844,293.1499938964844,0.1650417149066925,-2661.226318359375,304.1535339355469,0.8890690207481384,0.240929827094078,0.1693328469991684,293.1999206542969,297.1499938964844,293.1499938964844,0.178473562002182,-3834.646484375,304.1552429199219,0.9084379076957704,0.2565463781356811,0.2439654320478439,293.278564453125,297.1499938964844,293.1499938964844,0.0082256020978093,-2728.8701171875,300.96630859375,0.5173332691192627,0.050000000745058,0.2302523106336593,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.16180419921875,1.0,0.2179091274738311,0.7975714802742004,0.7975714802742004,1.0,1.0,-0.9520887136459352,0.3738961517810821,0.5781925320625305,0.2355982065200805,0.0,0.0,0.1749968975782394,37.02282333374024,25.0,1.5476146936416626,-4912.5185546875,108.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101135253906,304.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1099307164549827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322640478610992,0.1322683244943618,-4.267715212336043e-06,0.0,0.0001115656996262,0.0,0.0,5.202253341674805,0.0,0.0,0.0,0.2749674320220947,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615933649241924,-1588.5223388671875,304.1514892578125,0.6970924139022827,0.1112051904201507,0.1010932475328445,293.47296142578125,297.1499938964844,293.1499938964844,0.001165822497569,-93.25799560546876,292.7713928222656,0.5223007202148438,0.050000000745058,0.048484519124031,293.17041015625,297.1499938964844,293.1499938964844,0.1645185947418213,-2654.4384765625,304.1538391113281,0.8960986733436584,0.2403275370597839,0.1688971817493438,293.1991577148437,297.1499938964844,293.1499938964844,0.1780002564191818,-3826.559326171875,304.1551513671875,0.916447937488556,0.256063312292099,0.2434530854225158,293.278564453125,297.1499938964844,293.1499938964844,0.0081849172711372,-2719.537353515625,300.94403076171875,0.5223007202148438,0.050000000745058,0.2299896776676178,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155074030160904,0.797565758228302,0.797565758228302,1.0,1.0,-0.9503850936889648,0.3731912076473236,0.5771939158439636,0.2350731045007705,0.0,0.0,0.1741980463266372,35.59642028808594,25.0,0.7630330324172974,-4902.1787109375,106.26386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2119445800781,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1097901836037635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318454891443252,0.1318497657775879,-4.266968517185887e-06,0.0,0.000111423083581,0.0,0.0,5.184396266937256,0.0,0.0,0.0,0.2748984694480896,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.061453990638256,-1586.10986328125,304.1514892578125,0.7024540901184082,0.1110789254307746,0.1009389609098434,293.47467041015625,297.1499938964844,293.1499938964844,0.0011199658038094,-89.59005737304688,292.71075439453125,0.5269383192062378,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639468222856521,-2647.015380859375,304.1541748046875,0.9023750424385072,0.2396553456783294,0.1684189289808273,293.1984558105469,297.1499938964844,293.1499938964844,0.1775383651256561,-3818.66650390625,304.1550598144531,0.9239447712898254,0.2555819749832153,0.2429505884647369,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461025401949,-2710.64794921875,300.921630859375,0.5269383192062378,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617126464844,1.0,0.2133781611919403,0.797571063041687,0.797571063041687,1.0,1.0,-0.948693037033081,0.372501790523529,0.576191246509552,0.2345276921987533,0.0,0.0,0.1734210848808288,34.360496520996094,25.0,0.2182473540306091,-4892.3330078125,103.9070816040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21875,18000.0,0.0,0.0,0.1096368730068206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314423680305481,0.1314466446638107,-4.266239557182416e-06,0.0,0.0001112674872274,0.0,0.0,5.167196273803711,0.0,0.0,0.0,0.2748317420482635,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665174365043,-1581.13720703125,304.1514587402344,0.7114423513412476,0.1107935756444931,0.1006199046969413,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258825495839,-82.06489562988281,292.5852355957031,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626432240009308,-2630.073486328125,304.15496826171875,0.9132312536239624,0.2380955070257187,0.1673264056444168,293.1971435546875,297.1499938964844,293.1499938964844,0.1766373962163925,-3803.25732421875,304.1548767089844,0.9367880821228028,0.2546206712722778,0.2419671565294265,293.27880859375,297.1499938964844,293.1499938964844,0.0080728884786367,-2693.89013671875,300.8764953613281,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144292831421,0.7975817322731018,0.7975817322731018,1.0,1.0,-0.945288896560669,0.3711427748203277,0.5741461515426636,0.2333615571260452,0.0,0.0,0.1719097048044204,32.3641471862793,25.0,-0.2972371578216553,-4873.5595703125,99.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1092938929796218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656152009964,0.1306698769330978,-4.264842573320493e-06,0.0,0.0001109194126911,0.0,0.0,5.134091854095459,0.0,0.0,0.0,0.2747033536434173,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611665174365043,-1581.13720703125,304.1514587402344,0.7114423513412476,0.1107935756444931,0.1006199046969413,293.4793395996094,297.1499938964844,293.1499938964844,0.0010258825495839,-82.06489562988281,292.5852355957031,0.5351328253746033,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626432240009308,-2630.073486328125,304.15496826171875,0.9132312536239624,0.2380955070257187,0.1673264056444168,293.1971435546875,297.1499938964844,293.1499938964844,0.1766373962163925,-3803.25732421875,304.1548767089844,0.9367880821228028,0.2546206712722778,0.2419671565294265,293.27880859375,297.1499938964844,293.1499938964844,0.0080728884786367,-2693.89013671875,300.8764953613281,0.5351328253746033,0.050000000745058,0.2293984740972519,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098144292831421,0.7975817322731018,0.7975817322731018,1.0,1.0,-0.945288896560669,0.3711427748203277,0.5741461515426636,0.2333615571260452,0.0,0.0,0.1719097048044204,32.3641471862793,25.0,-0.2972371578216553,-4873.5595703125,99.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,304.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1092938929796218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306656152009964,0.1306698769330978,-4.264842573320493e-06,0.0,0.0001109194126911,0.0,0.0,5.134091854095459,0.0,0.0,0.0,0.2747033536434173,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584582805633,-1575.8109130859375,304.1514892578125,0.71807861328125,0.1104618310928344,0.1002783775329589,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282217361032,-74.25328063964844,292.45391845703125,0.5419163703918457,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611211150884628,-2610.260986328125,304.1558532714844,0.9217071533203124,0.2362530380487442,0.1660506874322891,293.1960144042969,297.1499938964844,293.1499938964844,0.1757542937994003,-3788.129150390625,304.1547241210937,0.9467256665229796,0.2536567151546478,0.2410018146038055,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039631575346,-2678.0927734375,300.8308410644531,0.5419163703918457,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069775462150573,0.7975924015045166,0.7975924015045166,1.0,1.0,-0.94179368019104,0.3697812855243683,0.5720123648643494,0.2320808321237564,0.0,0.0,0.1704333424568176,30.8570613861084,25.0,-0.3342180252075195,-4855.4462890625,96.84159088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1089083030819892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299147605895996,0.129919022321701,-4.26350698035094e-06,0.0,0.0001105280825868,0.0,0.0,5.102142810821533,0.0,0.0,0.0,0.274579644203186,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584582805633,-1575.8109130859375,304.1514892578125,0.71807861328125,0.1104618310928344,0.1002783775329589,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282217361032,-74.25328063964844,292.45391845703125,0.5419163703918457,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611211150884628,-2610.260986328125,304.1558532714844,0.9217071533203124,0.2362530380487442,0.1660506874322891,293.1960144042969,297.1499938964844,293.1499938964844,0.1757542937994003,-3788.129150390625,304.1547241210937,0.9467256665229796,0.2536567151546478,0.2410018146038055,293.2791442871094,297.1499938964844,293.1499938964844,0.0080039631575346,-2678.0927734375,300.8308410644531,0.5419163703918457,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1611633300781,1.0,0.2069775462150573,0.7975924015045166,0.7975924015045166,1.0,1.0,-0.94179368019104,0.3697812855243683,0.5720123648643494,0.2320808321237564,0.0,0.0,0.1704333424568176,30.8570613861084,25.0,-0.3342180252075195,-4855.4462890625,96.84159088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299194335937,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1089083030819892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299147605895996,0.129919022321701,-4.26350698035094e-06,0.0,0.0001105280825868,0.0,0.0,5.102142810821533,0.0,0.0,0.0,0.274579644203186,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605225935578346,-1570.0064697265625,304.15155029296875,0.7229216694831848,0.1100814342498779,0.0999074578285217,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266241638921,-66.12617492675781,292.3167419433594,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593787372112274,-2587.541259765625,304.15679931640625,0.9275426864624025,0.2341339588165283,0.1645915508270263,293.1950378417969,297.1499938964844,293.1499938964844,0.174879178404808,-3773.109619140625,304.15460205078125,0.954089105129242,0.2526863217353821,0.2400458306074142,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380115494132,-2662.927001953125,300.7846069335937,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926766633987,0.7976059913635254,0.7976059913635254,1.0,1.0,-0.9381550550460817,0.3683944642543793,0.5697605609893799,0.2306741774082183,0.0,0.0,0.1689596176147461,29.7165584564209,25.0,-0.1430158764123916,-4837.43603515625,94.28325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1084869652986526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291738748550415,0.1291781365871429,-4.262206402927404e-06,0.0,0.0001101004818337,0.0,0.0,5.070672512054443,0.0,0.0,0.0,0.2744580209255218,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605225935578346,-1570.0064697265625,304.15155029296875,0.7229216694831848,0.1100814342498779,0.0999074578285217,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266241638921,-66.12617492675781,292.3167419433594,0.5473749041557312,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593787372112274,-2587.541259765625,304.15679931640625,0.9275426864624025,0.2341339588165283,0.1645915508270263,293.1950378417969,297.1499938964844,293.1499938964844,0.174879178404808,-3773.109619140625,304.15460205078125,0.954089105129242,0.2526863217353821,0.2400458306074142,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380115494132,-2662.927001953125,300.7846069335937,0.5473749041557312,0.050000000745058,0.2289236187934875,291.1611022949219,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046926766633987,0.7976059913635254,0.7976059913635254,1.0,1.0,-0.9381550550460817,0.3683944642543793,0.5697605609893799,0.2306741774082183,0.0,0.0,0.1689596176147461,29.7165584564209,25.0,-0.1430158764123916,-4837.43603515625,94.28325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1084869652986526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291738748550415,0.1291781365871429,-4.262206402927404e-06,0.0,0.0001101004818337,0.0,0.0,5.070672512054443,0.0,0.0,0.0,0.2744580209255218,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060154665261507,-1563.6531982421875,304.1516418457031,0.7263771295547485,0.1096514239907264,0.0995026677846908,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208915776573,-57.66787338256836,292.173583984375,0.5516630411148071,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574223190546035,-2561.980224609375,304.15777587890625,0.9309558868408204,0.2317493706941604,0.162953570485115,293.1942443847656,297.1499938964844,293.1499938964844,0.1740061640739441,-3758.0986328125,304.154541015625,0.9593517184257508,0.2517068386077881,0.2390929013490677,293.2803649902344,297.1499938964844,293.1499938964844,0.007874147966504,-2648.175048828125,300.73779296875,0.5516630411148071,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028241455554962,0.7976195812225342,0.7976195812225342,1.0,1.0,-0.9343408346176147,0.3669681549072265,0.5673726797103882,0.2291339188814163,0.0,0.0,0.1674641221761703,28.8513126373291,25.0,0.0840152874588966,-4819.10888671875,92.14617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1080366969108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429114818573,0.1284333765506744,-4.260914465703536e-06,0.0,0.0001096435153158,0.0,0.0,5.039088249206543,0.0,0.0,0.0,0.2743361890316009,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060154665261507,-1563.6531982421875,304.1516418457031,0.7263771295547485,0.1096514239907264,0.0995026677846908,293.5018310546875,297.1499938964844,293.1499938964844,0.0007208915776573,-57.66787338256836,292.173583984375,0.5516630411148071,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.1574223190546035,-2561.980224609375,304.15777587890625,0.9309558868408204,0.2317493706941604,0.162953570485115,293.1942443847656,297.1499938964844,293.1499938964844,0.1740061640739441,-3758.0986328125,304.154541015625,0.9593517184257508,0.2517068386077881,0.2390929013490677,293.2803649902344,297.1499938964844,293.1499938964844,0.007874147966504,-2648.175048828125,300.73779296875,0.5516630411148071,0.050000000745058,0.2287732064723968,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.2028241455554962,0.7976195812225342,0.7976195812225342,1.0,1.0,-0.9343408346176147,0.3669681549072265,0.5673726797103882,0.2291339188814163,0.0,0.0,0.1674641221761703,28.8513126373291,25.0,0.0840152874588966,-4819.10888671875,92.14617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1080366969108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128429114818573,0.1284333765506744,-4.260914465703536e-06,0.0,0.0001096435153158,0.0,0.0,5.039088249206543,0.0,0.0,0.0,0.2743361890316009,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599581412971019,-1560.262451171875,304.1517028808594,0.7276625037193298,0.1094195023179054,0.0992870330810546,293.5066833496094,297.1499938964844,293.1499938964844,0.000666459382046,-53.3133659362793,292.0997619628906,0.5534164905548096,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563663035631179,-2548.16064453125,304.1582946777344,0.9318448901176452,0.2304614782333374,0.1620692610740661,293.19390869140625,297.1499938964844,293.1499938964844,0.173569306731224,-3750.5771484375,304.1545104980469,0.9613255858421326,0.2512136697769165,0.23861625790596,293.28076171875,297.1499938964844,293.1499938964844,0.0078428173437714,-2640.909423828125,300.7141418457031,0.5534164905548096,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020146697759628,0.7976263761520386,0.7976263761520386,1.0,1.0,-0.9323620796203612,0.3662377893924713,0.5661243200302124,0.2283122241497039,0.0,0.0,0.1667028218507766,28.501220703125,25.0,0.2274755835533142,-4809.67529296875,91.20043182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1078024804592132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280525475740432,0.1280568093061447,-4.26026508648647e-06,0.0,0.0001094058097805,0.0,0.0,5.023136138916016,0.0,0.0,0.0,0.2742747366428375,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597593151032924,-1556.8333740234375,304.1517639160156,0.7287054657936096,0.1091933622956276,0.0990705043077468,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109253736212,-48.870399475097656,292.02447509765625,0.5549373626708984,0.050000000745058,0.0482048578560352,293.20343017578125,297.1499938964844,293.1499938964844,0.1552585363388061,-2533.64453125,304.1587829589844,0.9322423338890076,0.2291151583194732,0.1611431092023849,293.1935729980469,297.1499938964844,293.1499938964844,0.1731319576501846,-3743.0380859375,304.15447998046875,0.962928593158722,0.250724047422409,0.2381419539451599,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117330558598,-2633.665283203125,300.6903686523437,0.5549373626708984,0.050000000745058,0.2286631017923355,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.1616516113281,1.0,0.2012761980295181,0.7976391315460205,0.7976391315460205,1.0,1.0,-0.9303476214408876,0.36550173163414,0.5648459196090698,0.2274594604969024,0.0,0.0,0.1659082919359207,28.19722366333008,25.0,0.7191566228866577,-4799.78369140625,90.3242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.107562705874443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276674717664718,0.1276717334985733,-4.259610705048544e-06,0.0,0.0001091624726541,0.0,0.0,5.006843566894531,0.0,0.0,0.0,0.2742120027542114,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593742616474628,-1550.197265625,304.1518249511719,0.7302491068840027,0.1087520122528076,0.0986560061573982,293.5227355957031,297.1499938964844,293.1499938964844,0.000514805316925,-39.56608200073242,291.8697814941406,0.5574085712432861,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529055684804916,-2502.74609375,304.1597900390625,0.93180650472641,0.2262580543756485,0.1591790914535522,293.1929016113281,297.1499938964844,293.1499938964844,0.1722634583711624,-3728.045654296875,304.1544189453125,0.9652652144432068,0.2497554123401641,0.2372085601091385,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500231564044,-2619.173095703125,300.6425170898437,0.5574085712432861,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999697387218475,0.7976645827293396,0.7976645827293396,1.0,1.0,-0.9262554049491882,0.3640344738960266,0.5622209310531616,0.225659966468811,0.0,0.0,0.1641483306884765,27.69766426086425,25.0,1.3362032175064087,-4778.51220703125,88.7406997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1070669740438461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268252432346344,0.1268295049667358,-4.258225999365095e-06,0.0,0.0001086593692889,0.0,0.0,4.971291542053223,0.0,0.0,0.0,0.274075835943222,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593742616474628,-1550.197265625,304.1518249511719,0.7302491068840027,0.1087520122528076,0.0986560061573982,293.5227355957031,297.1499938964844,293.1499938964844,0.000514805316925,-39.56608200073242,291.8697814941406,0.5574085712432861,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529055684804916,-2502.74609375,304.1597900390625,0.93180650472641,0.2262580543756485,0.1591790914535522,293.1929016113281,297.1499938964844,293.1499938964844,0.1722634583711624,-3728.045654296875,304.1544189453125,0.9652652144432068,0.2497554123401641,0.2372085601091385,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500231564044,-2619.173095703125,300.6425170898437,0.5574085712432861,0.050000000745058,0.2285825461149215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999697387218475,0.7976645827293396,0.7976645827293396,1.0,1.0,-0.9262554049491882,0.3640344738960266,0.5622209310531616,0.225659966468811,0.0,0.0,0.1641483306884765,27.69766426086425,25.0,1.3362032175064087,-4778.51220703125,88.7406997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1070669740438461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268252432346344,0.1268295049667358,-4.258225999365095e-06,0.0,0.0001086593692889,0.0,0.0,4.971291542053223,0.0,0.0,0.0,0.274075835943222,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892156422138,-1543.5767822265625,304.15185546875,0.7311050891876221,0.1082971468567848,0.0982403755187988,293.5346984863281,297.1499938964844,293.1499938964844,0.0004679605190176,-30.439598083496094,291.70831298828125,0.5592068433761597,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503837555646896,-2469.542236328125,304.16070556640625,0.929871141910553,0.2231828868389129,0.1570655107498169,293.1922912597656,297.1499938964844,293.1499938964844,0.1714109480381012,-3713.320068359375,304.1543884277344,0.9666038751602172,0.2487916946411132,0.2362870424985885,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893242076039,-2604.860595703125,300.5940246582031,0.5592068433761597,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988462805747985,0.7976900339126587,0.7976900339126587,1.0,1.0,-0.9220303297042848,0.3625699877738952,0.5594603419303894,0.2236796170473098,0.0,0.0,0.1622840762138366,27.31770133972168,25.0,1.1110275983810425,-4755.89404296875,87.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1065479889512062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193420410156,0.125923603773117,-4.256711235939292e-06,0.0,0.0001081326627172,0.0,0.0,4.93306827545166,0.0,0.0,0.0,0.2739293873310089,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892156422138,-1543.5767822265625,304.15185546875,0.7311050891876221,0.1082971468567848,0.0982403755187988,293.5346984863281,297.1499938964844,293.1499938964844,0.0004679605190176,-30.439598083496094,291.70831298828125,0.5592068433761597,0.050000000745058,0.0481758005917072,293.2183837890625,297.1499938964844,293.1499938964844,0.1503837555646896,-2469.542236328125,304.16070556640625,0.929871141910553,0.2231828868389129,0.1570655107498169,293.1922912597656,297.1499938964844,293.1499938964844,0.1714109480381012,-3713.320068359375,304.1543884277344,0.9666038751602172,0.2487916946411132,0.2362870424985885,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893242076039,-2604.860595703125,300.5940246582031,0.5592068433761597,0.050000000745058,0.2285252511501312,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.16357421875,1.0,0.1988462805747985,0.7976900339126587,0.7976900339126587,1.0,1.0,-0.9220303297042848,0.3625699877738952,0.5594603419303894,0.2236796170473098,0.0,0.0,0.1622840762138366,27.31770133972168,25.0,1.1110275983810425,-4755.89404296875,87.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1065479889512062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193420410156,0.125923603773117,-4.256711235939292e-06,0.0,0.0001081326627172,0.0,0.0,4.93306827545166,0.0,0.0,0.0,0.2739293873310089,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910268127918,-1536.7457275390625,304.1518859863281,0.7313553094863892,0.1078186258673667,0.0978085622191429,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160780226811,-20.226612091064453,291.5394287109375,0.5604451894760132,0.050000000745058,0.0481676235795021,293.2260131835937,297.1499938964844,293.1499938964844,0.1477049589157104,-2434.1640625,304.1615905761719,0.9266344308853148,0.2199046462774276,0.1548101007938385,293.1917724609375,297.1499938964844,293.1499938964844,0.1705691963434219,-3698.770263671875,304.1543273925781,0.9671281576156616,0.2478277683258056,0.2353701591491699,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293698512017,-2590.66796875,300.5448303222656,0.5604451894760132,0.050000000745058,0.2284864783287048,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977278232574463,0.7977278232574463,1.0,1.0,-0.9176480174064636,0.3611187636852264,0.5565292239189148,0.221462994813919,0.0,0.0,0.160379409790039,27.030567169189453,25.0,0.6893308758735657,-4732.81640625,86.04878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1060064360499382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948069453239,0.1249990612268447,-4.255138264852576e-06,0.0,0.0001075830587069,0.0,0.0,4.894077301025391,0.0,0.0,0.0,0.2737795412540436,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910268127918,-1536.7457275390625,304.1518859863281,0.7313553094863892,0.1078186258673667,0.0978085622191429,293.5476989746094,297.1499938964844,293.1499938964844,0.0004160780226811,-20.226612091064453,291.5394287109375,0.5604451894760132,0.050000000745058,0.0481676235795021,293.2260131835937,297.1499938964844,293.1499938964844,0.1477049589157104,-2434.1640625,304.1615905761719,0.9266344308853148,0.2199046462774276,0.1548101007938385,293.1917724609375,297.1499938964844,293.1499938964844,0.1705691963434219,-3698.770263671875,304.1543273925781,0.9671281576156616,0.2478277683258056,0.2353701591491699,293.2843933105469,297.1499938964844,293.1499938964844,0.0076293698512017,-2590.66796875,300.5448303222656,0.5604451894760132,0.050000000745058,0.2284864783287048,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978605389595031,0.7977278232574463,0.7977278232574463,1.0,1.0,-0.9176480174064636,0.3611187636852264,0.5565292239189148,0.221462994813919,0.0,0.0,0.160379409790039,27.030567169189453,25.0,0.6893308758735657,-4732.81640625,86.04878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1060064360499382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249948069453239,0.1249990612268447,-4.255138264852576e-06,0.0,0.0001075830587069,0.0,0.0,4.894077301025391,0.0,0.0,0.0,0.2737795412540436,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751354038715,-1529.6265869140625,304.1519470214844,0.7310858368873596,0.1073127537965774,0.0973558127880096,293.5619506835937,297.1499938964844,293.1499938964844,0.0003518644662108,-9.816902160644531,291.36236572265625,0.5612192749977112,0.050000000745058,0.0481625832617282,293.23358154296875,297.1499938964844,293.1499938964844,0.1448821425437927,-2396.757080078125,304.1624450683594,0.9222815632820128,0.2164390683174133,0.1524226665496826,293.1913146972656,297.1499938964844,293.1499938964844,0.1697344779968261,-3684.330322265625,304.1542663574219,0.9669815897941588,0.2468607574701309,0.2344541251659393,293.2856140136719,297.1499938964844,293.1499938964844,0.007569970563054,-2576.5439453125,300.49493408203125,0.5612192749977112,0.050000000745058,0.2284625470638275,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969797313213348,0.7977656722068787,0.7977656722068787,1.0,1.0,-0.9131046533584596,0.359692633152008,0.5534120202064514,0.2189729064702987,0.0,0.0,0.1584747433662414,26.81614112854004,25.0,0.2386291772127151,-4709.64892578125,84.85902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1054458990693092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12407136708498,0.1240756213665008,-4.253553015587386e-06,0.0,0.0001070141879608,0.0,0.0,4.855165958404541,0.0,0.0,0.0,0.273629754781723,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581751354038715,-1529.6265869140625,304.1519470214844,0.7310858368873596,0.1073127537965774,0.0973558127880096,293.5619506835937,297.1499938964844,293.1499938964844,0.0003518644662108,-9.816902160644531,291.36236572265625,0.5612192749977112,0.050000000745058,0.0481625832617282,293.23358154296875,297.1499938964844,293.1499938964844,0.1448821425437927,-2396.757080078125,304.1624450683594,0.9222815632820128,0.2164390683174133,0.1524226665496826,293.1913146972656,297.1499938964844,293.1499938964844,0.1697344779968261,-3684.330322265625,304.1542663574219,0.9669815897941588,0.2468607574701309,0.2344541251659393,293.2856140136719,297.1499938964844,293.1499938964844,0.007569970563054,-2576.5439453125,300.49493408203125,0.5612192749977112,0.050000000745058,0.2284625470638275,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641540527344,1.0,0.1969797313213348,0.7977656722068787,0.7977656722068787,1.0,1.0,-0.9131046533584596,0.359692633152008,0.5534120202064514,0.2189729064702987,0.0,0.0,0.1584747433662414,26.81614112854004,25.0,0.2386291772127151,-4709.64892578125,84.85902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1054458990693092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12407136708498,0.1240756213665008,-4.253553015587386e-06,0.0,0.0001070141879608,0.0,0.0,4.855165958404541,0.0,0.0,0.0,0.273629754781723,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.057959858328104,-1525.9473876953125,304.1520080566406,0.7307894229888916,0.1070492193102836,0.0971210151910781,293.56951904296875,297.1499938964844,293.1499938964844,0.0003087471413891,-4.425038814544678,291.27069091796875,0.5614663362503052,0.050000000745058,0.0481609888374805,293.2373352050781,297.1499938964844,293.1499938964844,0.1434242129325866,-2377.38330078125,304.1628112792969,0.9197654128074646,0.2146449238061905,0.1511855125427246,293.1911315917969,297.1499938964844,293.1499938964844,0.1693186312913894,-3677.131591796875,304.1542663574219,0.9667047262191772,0.2463754266500473,0.2339955270290374,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404271483421,-2569.491943359375,300.4697570800781,0.5614663362503052,0.050000000745058,0.2284549921751022,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965687870979309,0.7977845668792725,0.7977845668792725,1.0,1.0,-0.910776436328888,0.358992725610733,0.5517837405204773,0.217621311545372,0.0,0.0,0.1575330048799514,26.72992706298828,25.0,0.034424789249897,-4698.13818359375,84.289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.105160467326641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236157789826393,0.1236200332641601,-4.252766757417703e-06,0.0,0.0001067245029844,0.0,0.0,4.835981845855713,0.0,0.0,0.0,0.2735558450222015,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577390044927597,-1522.1768798828125,304.15203857421875,0.7303937077522278,0.106778047978878,0.0968799442052841,293.577392578125,297.1499938964844,293.1499938964844,0.0002169640210922,-1.6576272173551843e-05,291.1768493652344,0.5616298913955688,0.050000000745058,0.0481599457561969,293.24102783203125,297.1499938964844,293.1499938964844,0.141936644911766,-2357.576904296875,304.1631774902344,0.9170514345169068,0.2128117531538009,0.1499204635620117,293.1909484863281,297.1499938964844,293.1499938964844,0.1689032018184662,-3669.936279296875,304.1542358398437,0.966304898262024,0.2458884865045547,0.2335360497236251,293.2868957519531,297.1499938964844,293.1499938964844,0.0075109535828232,-2562.43701171875,300.44439697265625,0.5616298913955688,0.050000000745058,0.2284500449895858,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314514160156,291.1640319824219,1.0,0.1961745768785476,0.7978070974349976,0.7978070974349976,1.0,1.0,-0.9084099531173706,0.3583016097545624,0.5501083731651306,0.2161991149187088,0.0,0.0,0.1566027998924255,26.65594291687012,25.0,-0.1431273370981216,-4686.70947265625,83.7347183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2834777832031,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1048725545406341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231665685772895,0.1231708228588104,-4.251989594195038e-06,0.0,0.0001064323078026,0.0,0.0,4.817076683044434,0.0,0.0,0.0,0.2734829485416412,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771877050399,-1514.3035888671875,304.1521301269531,0.7293372750282288,0.1062071993947029,0.096375972032547,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5617465972900391,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388833373785019,-2316.79541015625,304.16387939453125,0.9111675024032592,0.209041491150856,0.147316038608551,293.190673828125,297.1499938964844,293.1499938964844,0.1680703312158584,-3655.497802734375,304.1542053222656,0.9651874899864196,0.244906798005104,0.2326124161481857,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520986527204,-2548.279296875,300.39312744140625,0.5617465972900391,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954259127378463,0.7978522181510925,0.7978522181510925,1.0,1.0,-0.9035653471946716,0.3569425940513611,0.5466227531433105,0.2131530493497848,0.0,0.0,0.154776856303215,26.53818130493164,25.0,-0.3089225590229034,-4664.056640625,82.65745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.104293018579483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222897768020629,0.1222940236330032,-4.250471192790428e-06,0.0,0.0001058441557688,0.0,0.0,4.780207633972168,0.0,0.0,0.0,0.2733407616615295,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572771877050399,-1514.3035888671875,304.1521301269531,0.7293372750282288,0.1062071993947029,0.096375972032547,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5617465972900391,0.050000000745058,0.0481592305004596,293.24822998046875,297.1499938964844,293.1499938964844,0.1388833373785019,-2316.79541015625,304.16387939453125,0.9111675024032592,0.209041491150856,0.147316038608551,293.190673828125,297.1499938964844,293.1499938964844,0.1680703312158584,-3655.497802734375,304.1542053222656,0.9651874899864196,0.244906798005104,0.2326124161481857,293.28826904296875,297.1499938964844,293.1499938964844,0.0074520986527204,-2548.279296875,300.39312744140625,0.5617465972900391,0.050000000745058,0.2284466624259948,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.16375732421875,1.0,0.1954259127378463,0.7978522181510925,0.7978522181510925,1.0,1.0,-0.9035653471946716,0.3569425940513611,0.5466227531433105,0.2131530493497848,0.0,0.0,0.154776856303215,26.53818130493164,25.0,-0.3089225590229034,-4664.056640625,82.65745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.104293018579483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222897768020629,0.1222940236330032,-4.250471192790428e-06,0.0,0.0001058441557688,0.0,0.0,4.780207633972168,0.0,0.0,0.0,0.2733407616615295,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567783713340759,-1505.813232421875,304.1522521972656,0.727949321269989,0.1055903583765029,0.0958332121372222,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5616272687911987,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357372403144836,-2274.586181640625,304.1644897460937,0.9049033522605896,0.2051488757133484,0.1446231007575988,293.1905212402344,297.1499938964844,293.1499938964844,0.1672268360853195,-3640.8515625,304.1542053222656,0.9636960029602052,0.2439097017049789,0.2316768020391464,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931296356022,-2533.978271484375,300.3411560058594,0.5616272687911987,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947181671857834,0.7978973388671875,0.7978973388671875,1.0,1.0,-0.8985642194747925,0.3556002974510193,0.5429639220237732,0.209864929318428,0.0,0.0,0.1529697328805923,26.453855514526367,25.0,-0.2226894348859787,-4641.44287109375,81.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1037139296531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322298765182,0.121436484158039,-4.248999175615609e-06,0.0,0.0001052564475685,0.0,0.0,4.744205474853516,0.0,0.0,0.0,0.2732020616531372,4.0,0.0,1.0
