time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567783713340759,-1505.813232421875,304.1522521972656,0.727949321269989,0.1055903583765029,0.0958332121372222,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5616272687911987,0.050000000745058,0.0481600575149059,293.2551574707031,297.1499938964844,293.1499938964844,0.1357372403144836,-2274.586181640625,304.1644897460937,0.9049033522605896,0.2051488757133484,0.1446231007575988,293.1905212402344,297.1499938964844,293.1499938964844,0.1672268360853195,-3640.8515625,304.1542053222656,0.9636960029602052,0.2439097017049789,0.2316768020391464,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931296356022,-2533.978271484375,300.3411560058594,0.5616272687911987,0.050000000745058,0.2284505814313888,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947181671857834,0.7978973388671875,0.7978973388671875,1.0,1.0,-0.8985642194747925,0.3556002974510193,0.5429639220237732,0.209864929318428,0.0,0.0,0.1529697328805923,26.453855514526367,25.0,-0.2226894348859787,-4641.44287109375,81.6119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897033691406,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.322265625,18000.0,0.0,0.0,0.1037139296531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214322298765182,0.121436484158039,-4.248999175615609e-06,0.0,0.0001052564475685,0.0,0.0,4.744205474853516,0.0,0.0,0.0,0.2732020616531372,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562434531748294,-1496.7255859375,304.15240478515625,0.7262918949127197,0.1049323603510856,0.0952531322836875,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613325238227844,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325186640024185,-2231.19873046875,304.1650390625,0.8984862565994263,0.2011554837226867,0.1418576687574386,293.1904296875,297.1499938964844,293.1499938964844,0.1663711071014404,-3625.969970703125,304.1542358398437,0.9619081616401672,0.242898404598236,0.2307278215885162,293.291259765625,297.1499938964844,293.1499938964844,0.0073339394293725,-2519.501953125,300.2884521484375,0.5613325238227844,0.050000000745058,0.2284599393606186,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940388530492782,0.7979511022567749,0.7979511022567749,1.0,1.0,-0.8934231400489807,0.3542647063732147,0.5391584038734436,0.2063861042261123,0.0,0.0,0.1511625051498413,26.394371032714844,25.0,-0.0948049128055572,-4618.68017578125,80.58797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1031400859355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205820888280868,0.1205863356590271,-4.247551714797737e-06,0.0,0.000104674079921,0.0,0.0,4.708569049835205,0.0,0.0,0.0,0.273064911365509,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562434531748294,-1496.7255859375,304.15240478515625,0.7262918949127197,0.1049323603510856,0.0952531322836875,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613325238227844,0.050000000745058,0.0481620319187641,293.26171875,297.1499938964844,293.1499938964844,0.1325186640024185,-2231.19873046875,304.1650390625,0.8984862565994263,0.2011554837226867,0.1418576687574386,293.1904296875,297.1499938964844,293.1499938964844,0.1663711071014404,-3625.969970703125,304.1542358398437,0.9619081616401672,0.242898404598236,0.2307278215885162,293.291259765625,297.1499938964844,293.1499938964844,0.0073339394293725,-2519.501953125,300.2884521484375,0.5613325238227844,0.050000000745058,0.2284599393606186,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940388530492782,0.7979511022567749,0.7979511022567749,1.0,1.0,-0.8934231400489807,0.3542647063732147,0.5391584038734436,0.2063861042261123,0.0,0.0,0.1511625051498413,26.394371032714844,25.0,-0.0948049128055572,-4618.68017578125,80.58797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1031400859355926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205820888280868,0.1205863356590271,-4.247551714797737e-06,0.0,0.000104674079921,0.0,0.0,4.708569049835205,0.0,0.0,0.0,0.273064911365509,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774400174617,-1487.1304931640625,304.15252685546875,0.7244232296943665,0.1042402535676956,0.0946414917707443,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.560910701751709,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.129207044839859,-2186.322998046875,304.16552734375,0.8916503190994263,0.1970074772834777,0.1389991044998169,293.1902160644531,297.1499938964844,293.1499938964844,0.1655296981334686,-3611.3271484375,304.1542358398437,0.9599330425262452,0.2419220954179763,0.2297964841127395,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744884528219,-2504.837646484375,300.2349853515625,0.560910701751709,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933792531490326,0.7980048656463623,0.7980048656463623,1.0,1.0,-0.8881593346595764,0.3529212176799774,0.5352380871772766,0.202775627374649,0.0,0.0,0.1493438631296157,26.3533878326416,25.0,0.0737104192376136,-4595.67431640625,79.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1025744453072547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343841195106,0.1197386234998703,-4.246117896400392e-06,0.0,0.0001041000214172,0.0,0.0,4.673084735870361,0.0,0.0,0.0,0.2729285061359405,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556774400174617,-1487.1304931640625,304.15252685546875,0.7244232296943665,0.1042402535676956,0.0946414917707443,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.560910701751709,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.129207044839859,-2186.322998046875,304.16552734375,0.8916503190994263,0.1970074772834777,0.1389991044998169,293.1902160644531,297.1499938964844,293.1499938964844,0.1655296981334686,-3611.3271484375,304.1542358398437,0.9599330425262452,0.2419220954179763,0.2297964841127395,293.2929077148437,297.1499938964844,293.1499938964844,0.0072744884528219,-2504.837646484375,300.2349853515625,0.560910701751709,0.050000000745058,0.2284732908010482,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.03094482421875,293.396484375,291.16363525390625,1.0,0.1933792531490326,0.7980048656463623,0.7980048656463623,1.0,1.0,-0.8881593346595764,0.3529212176799774,0.5352380871772766,0.202775627374649,0.0,0.0,0.1493438631296157,26.3533878326416,25.0,0.0737104192376136,-4595.67431640625,79.57908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1025744453072547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343841195106,0.1197386234998703,-4.246117896400392e-06,0.0,0.0001041000214172,0.0,0.0,4.673084735870361,0.0,0.0,0.0,0.2729285061359405,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553843528032302,-1482.1702880859375,304.1526184082031,0.7234255075454712,0.1038836240768432,0.0943257808685302,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606650710105896,0.050000000745058,0.048166487365961,293.2714233398437,297.1499938964844,293.1499938964844,0.1275065392255783,-2163.182861328125,304.1658020019531,0.8880652785301208,0.194876879453659,0.1375258117914199,293.19000244140625,297.1499938964844,293.1499938964844,0.1651248484849929,-3604.28076171875,304.1542053222656,0.95891135931015,0.2414512038230896,0.2293498218059539,293.29376220703125,297.1499938964844,293.1499938964844,0.007244654931128,-2497.4287109375,300.2080078125,0.5606650710105896,0.050000000745058,0.2284810692071914,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.0287780761719,293.4061279296875,291.1637268066406,1.0,0.1930547952651977,0.798031747341156,0.798031747341156,1.0,1.0,-0.8854871392250061,0.352241963148117,0.5332451462745667,0.2009404748678207,0.0,0.0,0.1484221816062927,26.338228225708008,25.0,0.1808221191167831,-4584.03466796875,79.07891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908020019531,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1022951453924179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193083971738815,0.1193126365542411,-4.245402124070097e-06,0.0,0.0001038165646605,0.0,0.0,4.655274391174316,0.0,0.0,0.0,0.2728600800037384,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550855137407779,-1477.11865234375,304.1526794433594,0.7223938703536987,0.1035212650895118,0.0940045192837715,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604032874107361,0.050000000745058,0.0481682382524013,293.2745666503906,297.1499938964844,293.1499938964844,0.1257878392934799,-2139.72998046875,304.1660461425781,0.884402871131897,0.1927240937948227,0.136033222079277,293.1897888183594,297.1499938964844,293.1499938964844,0.1647253632545471,-3597.32373046875,304.1541442871094,0.9578680396080016,0.2409843951463699,0.2289095222949981,293.29461669921875,297.1499938964844,293.1499938964844,0.0072147524915635,-2489.969482421875,300.18084716796875,0.5604032874107361,0.050000000745058,0.2284893840551376,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.192733034491539,0.7980625629425049,0.7980625629425049,1.0,1.0,-0.8827935457229614,0.3515565097332001,0.531237006187439,0.1990968436002731,0.0,0.0,0.1474890112876892,26.32577133178711,25.0,0.2725949287414551,-4572.287109375,78.58129119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1020181849598884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188789755105972,0.1188832148909568,-4.244684532750398e-06,0.0,0.0001035354944178,0.0,0.0,4.63733434677124,0.0,0.0,0.0,0.2727912068367004,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544743984937667,-1466.807861328125,304.1528015136719,0.7202486395835876,0.1027833446860313,0.0933491140604019,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456859588623,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223211884498596,-2092.22509765625,304.1664733886719,0.8769223093986511,0.1883715540170669,0.1330112069845199,293.1894226074219,297.1499938964844,293.1499938964844,0.1639316082000732,-3583.486572265625,304.1540832519531,0.95571768283844,0.2400525659322738,0.2280341833829879,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547906845808,-2474.9169921875,300.12603759765625,0.5598456859588623,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920957565307617,0.7981242537498474,0.7981242537498474,1.0,1.0,-0.877354621887207,0.3501662015914917,0.5271884202957153,0.1954001635313034,0.0,0.0,0.1455913633108139,26.30702209472656,25.0,0.3632141649723053,-4548.5234375,77.59302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1014706268906593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180097684264183,0.1180140152573585,-4.243235252943123e-06,0.0,0.0001029797931551,0.0,0.0,4.601057529449463,0.0,0.0,0.0,0.2726520597934723,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544743984937667,-1466.807861328125,304.1528015136719,0.7202486395835876,0.1027833446860313,0.0933491140604019,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598456859588623,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223211884498596,-2092.22509765625,304.1664733886719,0.8769223093986511,0.1883715540170669,0.1330112069845199,293.1894226074219,297.1499938964844,293.1499938964844,0.1639316082000732,-3583.486572265625,304.1540832519531,0.95571768283844,0.2400525659322738,0.2280341833829879,293.2963562011719,297.1499938964844,293.1499938964844,0.0071547906845808,-2474.9169921875,300.12603759765625,0.5598456859588623,0.050000000745058,0.2285071164369583,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.02197265625,293.4354553222656,291.16412353515625,1.0,0.1920957565307617,0.7981242537498474,0.7981242537498474,1.0,1.0,-0.877354621887207,0.3501662015914917,0.5271884202957153,0.1954001635313034,0.0,0.0,0.1455913633108139,26.30702209472656,25.0,0.3632141649723053,-4548.5234375,77.59302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1014706268906593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180097684264183,0.1180140152573585,-4.243235252943123e-06,0.0,0.0001029797931551,0.0,0.0,4.601057529449463,0.0,0.0,0.0,0.2726520597934723,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538507029414176,-1456.312255859375,304.15289306640625,0.7180103063583374,0.1020341962575912,0.0926820188760757,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188196390867233,-2043.95849609375,304.16680908203125,0.8692692518234253,0.183946281671524,0.1299415230751037,293.1891174316406,297.1499938964844,293.1499938964844,0.1631383895874023,-3569.6396484375,304.154052734375,0.9534849524497986,0.2391182631254196,0.2271576672792434,293.298095703125,297.1499938964844,293.1499938964844,0.0070946896448731,-2459.70703125,300.07061767578125,0.5592530965805054,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914642006158828,0.7981859445571899,0.7981859445571899,1.0,1.0,-0.8718448281288147,0.3487448096275329,0.5231000781059265,0.1917019039392471,0.0,0.0,0.1436586380004882,26.29509925842285,25.0,0.371572732925415,-4524.50244140625,76.6117172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1009302139282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171299517154693,0.117134191095829,-4.2417705117259175e-06,0.0,0.0001024313387461,0.0,0.0,4.564382076263428,0.0,0.0,0.0,0.27251136302948,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538507029414176,-1456.312255859375,304.15289306640625,0.7180103063583374,0.1020341962575912,0.0926820188760757,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1188196390867233,-2043.95849609375,304.16680908203125,0.8692692518234253,0.183946281671524,0.1299415230751037,293.1891174316406,297.1499938964844,293.1499938964844,0.1631383895874023,-3569.6396484375,304.154052734375,0.9534849524497986,0.2391182631254196,0.2271576672792434,293.298095703125,297.1499938964844,293.1499938964844,0.0070946896448731,-2459.70703125,300.07061767578125,0.5592530965805054,0.050000000745058,0.2285260707139969,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914642006158828,0.7981859445571899,0.7981859445571899,1.0,1.0,-0.8718448281288147,0.3487448096275329,0.5231000781059265,0.1917019039392471,0.0,0.0,0.1436586380004882,26.29509925842285,25.0,0.371572732925415,-4524.50244140625,76.6117172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1009302139282226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171299517154693,0.117134191095829,-4.2417705117259175e-06,0.0,0.0001024313387461,0.0,0.0,4.564382076263428,0.0,0.0,0.0,0.27251136302948,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532208867371082,-1445.74072265625,304.1529846191406,0.7156981825828552,0.1012819185853004,0.0920104011893272,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369037628174,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152692958712577,-1994.711181640625,304.1671142578125,0.861449122428894,0.17942875623703,0.1268100291490554,293.1888122558594,297.1499938964844,293.1499938964844,0.1623460352420807,-3555.789306640625,304.1540222167969,0.9511887431144714,0.238185167312622,0.2262810468673706,293.2998046875,297.1499938964844,293.1499938964844,0.0070345066487789,-2444.348876953125,300.0146484375,0.5586369037628174,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908356249332428,0.7982560396194458,0.7982560396194458,1.0,1.0,-0.8662566542625427,0.3472752273082733,0.518981397151947,0.1880378872156143,0.0,0.0,0.1416876167058944,26.288827896118164,25.0,0.4167416393756866,-4500.23681640625,75.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1003950163722038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402406334877,0.1162444800138473,-4.240293492330238e-06,0.0,0.0001018881812342,0.0,0.0,4.527342319488525,0.0,0.0,0.0,0.2723692953586578,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532208867371082,-1445.74072265625,304.1529846191406,0.7156981825828552,0.1012819185853004,0.0920104011893272,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586369037628174,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152692958712577,-1994.711181640625,304.1671142578125,0.861449122428894,0.17942875623703,0.1268100291490554,293.1888122558594,297.1499938964844,293.1499938964844,0.1623460352420807,-3555.789306640625,304.1540222167969,0.9511887431144714,0.238185167312622,0.2262810468673706,293.2998046875,297.1499938964844,293.1499938964844,0.0070345066487789,-2444.348876953125,300.0146484375,0.5586369037628174,0.050000000745058,0.2285458743572235,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646728515625,1.0,0.1908356249332428,0.7982560396194458,0.7982560396194458,1.0,1.0,-0.8662566542625427,0.3472752273082733,0.518981397151947,0.1880378872156143,0.0,0.0,0.1416876167058944,26.288827896118164,25.0,0.4167416393756866,-4500.23681640625,75.63443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1003950163722038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162402406334877,0.1162444800138473,-4.240293492330238e-06,0.0,0.0001018881812342,0.0,0.0,4.527342319488525,0.0,0.0,0.0,0.2723692953586578,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525912716984748,-1435.1986083984375,304.1530456542969,0.7133386731147766,0.1005345284938812,0.0913413688540458,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116711571812629,-1944.470703125,304.1674194335937,0.8535043597221375,0.1748273521661758,0.1236164271831512,293.18853759765625,297.1499938964844,293.1499938964844,0.161558136343956,-3542.000732421875,304.15399169921875,0.9488667845726012,0.2372588366270065,0.225409597158432,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743022322654,-2428.8515625,299.9582214355469,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082413434982,0.7983260750770569,0.7983260750770569,1.0,1.0,-0.8606036305427551,0.3457428216934204,0.5148608088493347,0.1844613850116729,0.0,0.0,0.1396638453006744,26.28626251220703,25.0,0.5163559913635254,-4475.65576171875,74.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.0998626425862312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153354123234748,0.1153396517038345,-4.238800556777278e-06,0.0,0.0001013478831737,0.0,0.0,4.489727020263672,0.0,0.0,0.0,0.2722251415252685,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525912716984748,-1435.1986083984375,304.1530456542969,0.7133386731147766,0.1005345284938812,0.0913413688540458,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580156445503235,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116711571812629,-1944.470703125,304.1674194335937,0.8535043597221375,0.1748273521661758,0.1236164271831512,293.18853759765625,297.1499938964844,293.1499938964844,0.161558136343956,-3542.000732421875,304.15399169921875,0.9488667845726012,0.2372588366270065,0.225409597158432,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743022322654,-2428.8515625,299.9582214355469,0.5580156445503235,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902082413434982,0.7983260750770569,0.7983260750770569,1.0,1.0,-0.8606036305427551,0.3457428216934204,0.5148608088493347,0.1844613850116729,0.0,0.0,0.1396638453006744,26.28626251220703,25.0,0.5163559913635254,-4475.65576171875,74.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.0998626425862312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153354123234748,0.1153396517038345,-4.238800556777278e-06,0.0,0.0001013478831737,0.0,0.0,4.489727020263672,0.0,0.0,0.0,0.2722251415252685,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522784925997257,-1429.9710693359375,304.1530456542969,0.7121506333351135,0.1001649647951126,0.0910098850727081,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577101111412048,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098608076572418,-1919.0645751953125,304.16754150390625,0.8495101928710938,0.1725058108568191,0.1220019087195396,293.1883850097656,297.1499938964844,293.1499938964844,0.1611667424440384,-3535.14501953125,304.15399169921875,0.9477092623710632,0.2367988973855972,0.2249768376350402,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442205131053,-2421.0576171875,299.92987060546875,0.5577101111412048,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898947656154632,0.7983611226081848,0.7983611226081848,1.0,1.0,-0.85776287317276,0.3449508249759674,0.5128120183944702,0.1827248930931091,0.0,0.0,0.1386287361383438,26.28559875488281,25.0,0.5613003969192505,-4463.2373046875,74.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.0995966717600822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148756146430969,0.1148798540234565,-4.238044766680105e-06,0.0,0.0001010779596981,0.0,0.0,4.470632553100586,0.0,0.0,0.0,0.2721520066261291,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519682317972183,-1424.791748046875,304.153076171875,0.7109635472297668,0.0997994989156723,0.0906815528869628,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574125647544861,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080505400896072,-1893.5726318359373,304.1676330566406,0.8455217480659485,0.1701814830303192,0.1203821524977684,293.1882629394531,297.1499938964844,293.1499938964844,0.1607771068811416,-3528.316650390625,304.1539611816406,0.946561634540558,0.2363407462835312,0.224545881152153,293.3031005859375,297.1499938964844,293.1499938964844,0.0069141606800258,-2413.23681640625,299.9014587402344,0.5574125647544861,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895814836025238,0.7984052896499634,0.7984052896499634,1.0,1.0,-0.8549214601516724,0.3441420197486877,0.5107794404029846,0.1810357868671417,0.0,0.0,0.1375785917043686,26.28482818603516,25.0,0.5812320113182068,-4450.751953125,73.69332122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.0993303135037422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144107431173324,0.1144149824976921,-4.237282155372668e-06,0.0,0.0001008076360449,0.0,0.0,4.451341152191162,0.0,0.0,0.0,0.27207812666893,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513592772185802,-1414.64501953125,304.1530456542969,0.7086132764816284,0.0990847870707511,0.0900380536913871,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044601574540138,-1842.7530517578125,304.1677551269531,0.8376261591911316,0.1655631959438324,0.1171534061431884,293.18798828125,297.1499938964844,293.1499938964844,0.1600018739700317,-3514.720703125,304.1539306640625,0.9443135261535645,0.2354260236024856,0.2236866503953933,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542030639946,-2397.54638671875,299.8443908691406,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234069824219,291.16583251953125,1.0,0.1889563053846359,0.7984936237335205,0.7984936237335205,1.0,1.0,-0.849268913269043,0.3424766957759857,0.5067921876907349,0.1778284162282943,0.0,0.0,0.1354453861713409,26.281455993652344,25.0,0.4889834821224212,-4425.7197265625,72.73737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.0987950712442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134697198867797,0.1134739518165588,-4.235737833369058e-06,0.0,0.0001002644421532,0.0,0.0,4.412323474884033,0.0,0.0,0.0,0.2719286978244781,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513592772185802,-1414.64501953125,304.1530456542969,0.7086132764816284,0.0990847870707511,0.0900380536913871,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568545460700989,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044601574540138,-1842.7530517578125,304.1677551269531,0.8376261591911316,0.1655631959438324,0.1171534061431884,293.18798828125,297.1499938964844,293.1499938964844,0.1600018739700317,-3514.720703125,304.1539306640625,0.9443135261535645,0.2354260236024856,0.2236866503953933,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542030639946,-2397.54638671875,299.8443908691406,0.5568545460700989,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.9972839355469,293.5234069824219,291.16583251953125,1.0,0.1889563053846359,0.7984936237335205,0.7984936237335205,1.0,1.0,-0.849268913269043,0.3424766957759857,0.5067921876907349,0.1778284162282943,0.0,0.0,0.1354453861713409,26.281455993652344,25.0,0.4889834821224212,-4425.7197265625,72.73737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.0987950712442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134697198867797,0.1134739518165588,-4.235737833369058e-06,0.0,0.0001002644421532,0.0,0.0,4.412323474884033,0.0,0.0,0.0,0.2719286978244781,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507707893848419,-1404.8638916015625,304.15301513671875,0.7063472867012024,0.0983968526124954,0.0894166603684425,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009584739804267,-1792.849853515625,304.16766357421875,0.8299181461334229,0.1610503792762756,0.1139827072620391,293.1877746582031,297.1499938964844,293.1499938964844,0.1592274159193039,-3501.12451171875,304.1539001464844,0.9421466588974,0.2345053553581237,0.2228238582611084,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945457994937,-2381.8232421875,299.7870788574219,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348226547241,0.7985818982124329,0.7985818982124329,1.0,1.0,-0.843705415725708,0.340753436088562,0.502951979637146,0.1748969107866287,0.0,0.0,0.1332983076572418,26.27375602722168,25.0,0.2192011922597885,-4400.9140625,71.79924011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.0982554480433464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257387757301,0.1125299707055091,-4.234181233186973e-06,0.0,9.971678809961304e-05,0.0,0.0,4.37322473526001,0.0,0.0,0.0,0.2717788517475128,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507707893848419,-1404.8638916015625,304.15301513671875,0.7063472867012024,0.0983968526124954,0.0894166603684425,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563625693321228,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009584739804267,-1792.849853515625,304.16766357421875,0.8299181461334229,0.1610503792762756,0.1139827072620391,293.1877746582031,297.1499938964844,293.1499938964844,0.1592274159193039,-3501.12451171875,304.1539001464844,0.9421466588974,0.2345053553581237,0.2228238582611084,293.3059997558594,297.1499938964844,293.1499938964844,0.0067945457994937,-2381.8232421875,299.7870788574219,0.5563625693321228,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348226547241,0.7985818982124329,0.7985818982124329,1.0,1.0,-0.843705415725708,0.340753436088562,0.502951979637146,0.1748969107866287,0.0,0.0,0.1332983076572418,26.27375602722168,25.0,0.2192011922597885,-4400.9140625,71.79924011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.0982554480433464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125257387757301,0.1125299707055091,-4.234181233186973e-06,0.0,9.971678809961304e-05,0.0,0.0,4.37322473526001,0.0,0.0,0.0,0.2717788517475128,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502104349434375,-1395.574951171875,304.1529541015625,0.7042449116706848,0.0977459251880645,0.0888244807720184,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559559464454651,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976092293858528,-1744.807861328125,304.1673583984375,0.8224761486053467,0.1567294597625732,0.1109292805194854,293.18768310546875,297.1499938964844,293.1499938964844,0.1584469527006149,-3487.41064453125,304.1539001464844,0.9400790929794312,0.2335685193538665,0.2219473868608474,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353211343288,-2366.115478515625,299.7296447753906,0.5559559464454651,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877201646566391,0.7986820936203003,0.7986820936203003,1.0,1.0,-0.8382973670959473,0.3389850258827209,0.4993123710155487,0.1722974777221679,0.0,0.0,0.1311889141798019,26.2595329284668,25.0,-0.3222449421882629,-4376.89453125,70.88634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0977120846509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987226366996,0.1116029545664787,-4.232639639667468e-06,0.0,9.916534327203408e-05,0.0,0.0,4.334860801696777,0.0,0.0,0.0,0.2716316282749176,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502104349434375,-1395.574951171875,304.1529541015625,0.7042449116706848,0.0977459251880645,0.0888244807720184,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559559464454651,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976092293858528,-1744.807861328125,304.1673583984375,0.8224761486053467,0.1567294597625732,0.1109292805194854,293.18768310546875,297.1499938964844,293.1499938964844,0.1584469527006149,-3487.41064453125,304.1539001464844,0.9400790929794312,0.2335685193538665,0.2219473868608474,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353211343288,-2366.115478515625,299.7296447753906,0.5559559464454651,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5393981933594,291.165771484375,1.0,0.1877201646566391,0.7986820936203003,0.7986820936203003,1.0,1.0,-0.8382973670959473,0.3389850258827209,0.4993123710155487,0.1722974777221679,0.0,0.0,0.1311889141798019,26.2595329284668,25.0,-0.3222449421882629,-4376.89453125,70.88634490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.0977120846509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115987226366996,0.1116029545664787,-4.232639639667468e-06,0.0,9.916534327203408e-05,0.0,0.0,4.334860801696777,0.0,0.0,0.0,0.2716316282749176,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029237449169,-1387.1920166015625,304.1528015136719,0.7024030685424805,0.0971623361110687,0.0882850438356399,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.048200711607933,293.3093566894531,297.1499938964844,293.1499938964844,0.0944753661751747,-1699.6612548828125,304.1667785644531,0.8153684139251709,0.1526886820793151,0.1080554351210594,293.18768310546875,297.1499938964844,293.1499938964844,0.1576633751392364,-3473.6396484375,304.1539001464844,0.9381487369537354,0.2326146811246872,0.22105373442173,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769933328032,-2350.5888671875,299.672119140625,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871170550584793,0.7987822890281677,0.7987822890281677,1.0,1.0,-0.8331423401832581,0.337198793888092,0.495943546295166,0.1700834482908249,0.0,0.0,0.1292446702718734,26.235679626464844,25.0,-1.416662573814392,-4354.7109375,70.00955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.0971694588661193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325330376625,0.1107367649674415,-4.231160801282385e-06,0.0,9.861464786808938e-05,0.0,0.0,4.299018383026123,0.0,0.0,0.0,0.2714935541152954,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497029237449169,-1387.1920166015625,304.1528015136719,0.7024030685424805,0.0971623361110687,0.0882850438356399,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556600689888,0.050000000745058,0.048200711607933,293.3093566894531,297.1499938964844,293.1499938964844,0.0944753661751747,-1699.6612548828125,304.1667785644531,0.8153684139251709,0.1526886820793151,0.1080554351210594,293.18768310546875,297.1499938964844,293.1499938964844,0.1576633751392364,-3473.6396484375,304.1539001464844,0.9381487369537354,0.2326146811246872,0.22105373442173,293.3081970214844,297.1499938964844,293.1499938964844,0.0066769933328032,-2350.5888671875,299.672119140625,0.5556600689888,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5365905761719,291.16473388671875,1.0,0.1871170550584793,0.7987822890281677,0.7987822890281677,1.0,1.0,-0.8331423401832581,0.337198793888092,0.495943546295166,0.1700834482908249,0.0,0.0,0.1292446702718734,26.235679626464844,25.0,-1.416662573814392,-4354.7109375,70.00955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.0971694588661193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107325330376625,0.1107367649674415,-4.231160801282385e-06,0.0,9.861464786808938e-05,0.0,0.0,4.299018383026123,0.0,0.0,0.0,0.2714935541152954,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494736582040786,-1383.4161376953125,304.1527099609375,0.7015999555587769,0.0968973487615585,0.0880398526787757,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588006973267,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930061563849449,-1678.463134765625,304.1664123535156,0.8119564056396484,0.1507991105318069,0.1067042499780654,293.1877136230469,297.1499938964844,293.1499938964844,0.1572699844837188,-3466.72509765625,304.1539306640625,0.937243103981018,0.2321295440196991,0.2205997854471206,293.3086242675781,297.1499938964844,293.1499938964844,0.0066481749527156,-2342.89794921875,299.64337158203125,0.5555588006973267,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639404296875,1.0,0.1868215948343277,0.798832356929779,0.798832356929779,1.0,1.0,-0.8306863903999329,0.3363065719604492,0.4943798184394836,0.1691358834505081,0.0,0.0,0.1283757090568542,26.21958541870117,25.0,-1.9071625471115112,-4344.5947265625,69.58793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.041015625,18000.0,0.0,0.0,0.0969013720750808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103422045707702,0.1103464365005493,-4.230474587529898e-06,0.0,9.83425707090646e-05,0.0,0.0,4.282859802246094,0.0,0.0,0.0,0.2714309990406036,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492581948637962,-1379.87255859375,304.1526184082031,0.7008695006370544,0.0966473743319511,0.0878088995814323,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554881691932678,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916092842817306,-1658.3023681640625,304.1659545898437,0.8086458444595337,0.1490090787410736,0.105418860912323,293.18780517578125,297.1499938964844,293.1499938964844,0.1568721979856491,-3459.728759765625,304.1539306640625,0.9363733530044556,0.2316363751888275,0.2201390117406845,293.3089599609375,297.1499938964844,293.1499938964844,0.0066195731051266,-2335.242431640625,299.6146850585937,0.5554881691932678,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865310221910476,0.798891544342041,0.798891544342041,1.0,1.0,-0.828316867351532,0.3354156911373138,0.4929011762142181,0.168301448225975,0.0,0.0,0.1275756806135177,26.200889587402344,25.0,-2.2385599613189697,-4335.1337890625,69.17842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.0966376289725303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099833324551582,0.1099875643849372,-4.229836122249253e-06,0.0,9.807491005631164e-05,0.0,0.0,4.268003940582275,0.0,0.0,0.0,0.271373301744461,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488611161708831,-1373.351806640625,304.15240478515625,0.6996065974235535,0.0961854308843612,0.087382934987545,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554373860359192,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890575423836708,-1621.4891357421875,304.1648864746094,0.8024269938468933,0.1457651108503341,0.1030726060271263,293.1881103515625,297.1499938964844,293.1499938964844,0.1560528725385666,-3445.299072265625,304.15399169921875,0.9347262382507324,0.2306169718503952,0.2191887199878692,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628970041871,-2319.98583984375,299.5575866699219,0.5554373860359192,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669089317321,0.7990098595619202,0.7990098595619202,1.0,1.0,-0.8238515853881836,0.3336361646652221,0.4902154505252838,0.1669874340295791,0.0,0.0,0.1261617839336395,26.156248092651367,25.0,-2.444166898727417,-4317.92333984375,68.39820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.0961303189396858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518659472465,0.1093560978770256,-4.228707439324353e-06,0.0,9.75600487436168e-05,0.0,0.0,4.241875171661377,0.0,0.0,0.0,0.271271675825119,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488611161708831,-1373.351806640625,304.15240478515625,0.6996065974235535,0.0961854308843612,0.087382934987545,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554373860359192,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890575423836708,-1621.4891357421875,304.1648864746094,0.8024269938468933,0.1457651108503341,0.1030726060271263,293.1881103515625,297.1499938964844,293.1499938964844,0.1560528725385666,-3445.299072265625,304.15399169921875,0.9347262382507324,0.2306169718503952,0.2191887199878692,293.3094787597656,297.1499938964844,293.1499938964844,0.0065628970041871,-2319.98583984375,299.5575866699219,0.5554373860359192,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584350585937,293.5136108398437,291.1612548828125,1.0,0.1859669089317321,0.7990098595619202,0.7990098595619202,1.0,1.0,-0.8238515853881836,0.3336361646652221,0.4902154505252838,0.1669874340295791,0.0,0.0,0.1261617839336395,26.156248092651367,25.0,-2.444166898727417,-4317.92333984375,68.39820098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.375,18000.0,0.0,0.0,0.0961303189396858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518659472465,0.1093560978770256,-4.228707439324353e-06,0.0,9.75600487436168e-05,0.0,0.0,4.241875171661377,0.0,0.0,0.0,0.271271675825119,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484996140003204,-1367.4212646484375,304.1521911621094,0.6985794305801392,0.0957658737897872,0.0869962647557258,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867947190999984,-1588.884521484375,304.1636962890625,0.796928882598877,0.1428512632846832,0.1009968817234039,293.1880798339844,297.1499938964844,293.1499938964844,0.1552364230155944,-3430.907470703125,304.1540222167969,0.933271586894989,0.229652851819992,0.2182461023330688,293.3097839355469,297.1499938964844,293.1499938964844,0.006506785750389,-2304.7412109375,299.5008850097656,0.555502712726593,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854285895824432,0.7991281747817993,0.7991281747817993,1.0,1.0,-0.8197618722915649,0.3318535685539245,0.4879083335399627,0.1661720871925354,0.0,0.0,0.1249437928199768,26.103178024291992,25.0,-2.0255937576293945,-4302.36474609375,67.67207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.0956593826413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150143623352,0.1088192388415336,-4.227753379382193e-06,0.0,9.708211291581392e-05,0.0,0.0,4.21968412399292,0.0,0.0,0.0,0.2711853981018066,4.0,0.0,1.0
