time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484996140003204,-1367.4212646484375,304.1521911621094,0.6985794305801392,0.0957658737897872,0.0869962647557258,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867947190999984,-1588.884521484375,304.1636962890625,0.796928882598877,0.1428512632846832,0.1009968817234039,293.1880798339844,297.1499938964844,293.1499938964844,0.1552364230155944,-3430.907470703125,304.1540222167969,0.933271586894989,0.229652851819992,0.2182461023330688,293.3097839355469,297.1499938964844,293.1499938964844,0.006506785750389,-2304.7412109375,299.5008850097656,0.555502712726593,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854285895824432,0.7991281747817993,0.7991281747817993,1.0,1.0,-0.8197618722915649,0.3318535685539245,0.4879083335399627,0.1661720871925354,0.0,0.0,0.1249437928199768,26.103178024291992,25.0,-2.0255937576293945,-4302.36474609375,67.67207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.0956593826413154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150143623352,0.1088192388415336,-4.227753379382193e-06,0.0,9.708211291581392e-05,0.0,0.0,4.21968412399292,0.0,0.0,0.0,0.2711853981018066,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481665208935737,-1361.95458984375,304.15203857421875,0.6977484226226807,0.0953843742609024,0.0866438746452331,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556602478027344,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846689641475677,-1558.2874755859375,304.1626892089844,0.7918223142623901,0.140121653676033,0.0990531146526336,293.18731689453125,297.1499938964844,293.1499938964844,0.1545377671718597,-3418.611083984375,304.1538391113281,0.9322073459625244,0.2288432419300079,0.2174523919820785,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510744996368,-2289.42822265625,299.44482421875,0.5556602478027344,0.050000000745058,0.2286438643932342,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.184919461607933,0.7992557287216187,0.7992557287216187,1.0,1.0,-0.8160459995269775,0.3301085829734802,0.4859374165534973,0.1657513678073883,0.0,0.0,0.1237947046756744,26.043813705444336,25.0,-1.159098505973816,-4287.5546875,67.00149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0952330827713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253324031829,0.1083295568823814,-4.22692073698272e-06,0.0,9.664947720011696e-05,0.0,0.0,4.199493408203125,0.0,0.0,0.0,0.2711073458194732,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481665208935737,-1361.95458984375,304.15203857421875,0.6977484226226807,0.0953843742609024,0.0866438746452331,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556602478027344,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846689641475677,-1558.2874755859375,304.1626892089844,0.7918223142623901,0.140121653676033,0.0990531146526336,293.18731689453125,297.1499938964844,293.1499938964844,0.1545377671718597,-3418.611083984375,304.1538391113281,0.9322073459625244,0.2288432419300079,0.2174523919820785,293.3099365234375,297.1499938964844,293.1499938964844,0.0064510744996368,-2289.42822265625,299.44482421875,0.5556602478027344,0.050000000745058,0.2286438643932342,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.94586181640625,293.4790344238281,291.15899658203125,1.0,0.184919461607933,0.7992557287216187,0.7992557287216187,1.0,1.0,-0.8160459995269775,0.3301085829734802,0.4859374165534973,0.1657513678073883,0.0,0.0,0.1237947046756744,26.043813705444336,25.0,-1.159098505973816,-4287.5546875,67.00149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.859375,18000.0,0.0,0.0,0.0952330827713012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083253324031829,0.1083295568823814,-4.22692073698272e-06,0.0,9.664947720011696e-05,0.0,0.0,4.199493408203125,0.0,0.0,0.0,0.2711073458194732,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478621870279312,-1356.959716796875,304.15185546875,0.6970540881156921,0.0950395688414573,0.086324542760849,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826757252216339,-1529.6552734375,304.1617736816406,0.7870517373085022,0.1375598162412643,0.0972367450594902,293.1863098144531,297.1499938964844,293.1499938964844,0.1539029479026794,-3407.431884765625,304.15362548828125,0.9313377737998962,0.2281015217304229,0.2167382389307022,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960528932511,-2274.154296875,299.3893127441406,0.555858850479126,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401508569717,0.799383282661438,0.799383282661438,1.0,1.0,-0.8126163482666016,0.32841357588768,0.4842027723789215,0.1655770689249038,0.0,0.0,0.122659720480442,25.983810424804688,25.0,-0.4865297973155975,-4272.8662109375,66.37940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.0948535501956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467145562172,0.1078509390354156,-4.226132659823634e-06,0.0,9.62642952799797e-05,0.0,0.0,4.179797172546387,0.0,0.0,0.0,0.2710317075252533,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478621870279312,-1356.959716796875,304.15185546875,0.6970540881156921,0.0950395688414573,0.086324542760849,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826757252216339,-1529.6552734375,304.1617736816406,0.7870517373085022,0.1375598162412643,0.0972367450594902,293.1863098144531,297.1499938964844,293.1499938964844,0.1539029479026794,-3407.431884765625,304.15362548828125,0.9313377737998962,0.2281015217304229,0.2167382389307022,293.3099060058594,297.1499938964844,293.1499938964844,0.0063960528932511,-2274.154296875,299.3893127441406,0.555858850479126,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844401508569717,0.799383282661438,0.799383282661438,1.0,1.0,-0.8126163482666016,0.32841357588768,0.4842027723789215,0.1655770689249038,0.0,0.0,0.122659720480442,25.983810424804688,25.0,-0.4865297973155975,-4272.8662109375,66.37940216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.0948535501956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078467145562172,0.1078509390354156,-4.226132659823634e-06,0.0,9.62642952799797e-05,0.0,0.0,4.179797172546387,0.0,0.0,0.0,0.2710317075252533,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477204956114292,-1354.6339111328125,304.1517944335937,0.6967465877532959,0.0948811247944831,0.0861768871545791,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559638738632202,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817160308361053,-1515.894287109375,304.161376953125,0.7847535610198975,0.1363282054662704,0.096364639699459,293.185791015625,297.1499938964844,293.1499938964844,0.153598666191101,-3402.06640625,304.15350341796875,0.9309390783309937,0.227747306227684,0.2163981050252914,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687413930892,-2266.517822265625,299.3617553710937,0.5559638738632202,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1587219238281,1.0,0.1842109560966491,0.7994470596313477,0.7994470596313477,1.0,1.0,-0.8109793066978455,0.3275728225708008,0.4834064841270447,0.1655736267566681,0.0,0.0,0.1220822781324386,25.954910278320312,25.0,-0.1500202119350433,-4265.49267578125,66.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.0946801230311393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076069697737693,0.1076111942529678,-4.225744760333328e-06,0.0,9.60882898652926e-05,0.0,0.0,4.1699419021606445,0.0,0.0,0.0,0.2709939181804657,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475891306996345,-1352.4783935546875,304.1517028808594,0.6964762210845947,0.0947386622428894,0.086040586233139,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807793885469436,-1502.483154296875,304.1610107421875,0.7825121879577637,0.1351290196180343,0.0955150499939918,293.1852111816406,297.1499938964844,293.1499938964844,0.1533032804727554,-3396.854736328125,304.1534118652344,0.930565357208252,0.2274059802293777,0.2160689383745193,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416264019906,-2258.903076171875,299.3343811035156,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886158704757,0.7995169758796692,0.7995169758796692,1.0,1.0,-0.8093958497047424,0.3267386555671692,0.4826571941375732,0.1656242758035659,0.0,0.0,0.1214912682771682,25.92658042907715,25.0,0.0376752391457557,-4258.1162109375,65.797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.094516783952713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073623970150947,0.1073666214942932,-4.225354132358916e-06,0.0,9.592252172296868e-05,0.0,0.0,4.159896373748779,0.0,0.0,0.0,0.2709555327892303,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473747290670871,-1348.96826171875,304.1514892578125,0.6961051225662231,0.094513826072216,0.0858183354139328,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789775773882865,-1476.750244140625,304.1603698730469,0.7782177925109863,0.1328279823064804,0.0938835740089416,293.1839599609375,297.1499938964844,293.1499938964844,0.1527499854564666,-3387.09326171875,304.1531982421875,0.929921329021454,0.2267680764198303,0.2154507040977478,293.30938720703125,297.1499938964844,293.1499938964844,0.0062881992198526,-2243.83154296875,299.280029296875,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.18356454372406,0.799656867980957,0.799656867980957,1.0,1.0,-0.8064176440238953,0.3251039981842041,0.4813136458396911,0.1658847033977508,0.0,0.0,0.1203153133392334,25.870031356811523,25.0,-0.0295306891202926,-4243.58056640625,65.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0942166596651077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701893091201,0.1068744137883186,-4.224560143484268e-06,0.0,9.561793558532372e-05,0.0,0.0,4.139681339263916,0.0,0.0,0.0,0.2708781957626343,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473747290670871,-1348.96826171875,304.1514892578125,0.6961051225662231,0.094513826072216,0.0858183354139328,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789775773882865,-1476.750244140625,304.1603698730469,0.7782177925109863,0.1328279823064804,0.0938835740089416,293.1839599609375,297.1499938964844,293.1499938964844,0.1527499854564666,-3387.09326171875,304.1531982421875,0.929921329021454,0.2267680764198303,0.2154507040977478,293.30938720703125,297.1499938964844,293.1499938964844,0.0062881992198526,-2243.83154296875,299.280029296875,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.18356454372406,0.799656867980957,0.799656867980957,1.0,1.0,-0.8064176440238953,0.3251039981842041,0.4813136458396911,0.1658847033977508,0.0,0.0,0.1203153133392334,25.870031356811523,25.0,-0.0295306891202926,-4243.58056640625,65.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0942166596651077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068701893091201,0.1068744137883186,-4.224560143484268e-06,0.0,9.561793558532372e-05,0.0,0.0,4.139681339263916,0.0,0.0,0.0,0.2708781957626343,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472299009561538,-1346.6083984375,304.1512451171875,0.6959789991378784,0.0943694934248924,0.0856682881712913,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772716104984283,-1452.4788818359375,304.1597595214844,0.7741872668266296,0.1306599378585815,0.0923430994153022,293.1825561523437,297.1499938964844,293.1499938964844,0.1522503942251205,-3378.282958984375,304.1529541015625,0.9294269680976868,0.2261922061443328,0.214890107512474,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358970753848,-2228.99169921875,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831680983304977,0.7997967600822449,0.7997967600822449,1.0,1.0,-0.8037028908729553,0.32352414727211,0.4801787137985229,0.1663468033075332,0.0,0.0,0.1191776022315025,25.81308364868164,25.0,-0.2080311030149459,-4229.6943359375,64.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0939468219876289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932925462722,0.1063975170254707,-4.223776613798691e-06,0.0,9.534408309264109e-05,0.0,0.0,4.120092868804932,0.0,0.0,0.0,0.2708030343055725,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472299009561538,-1346.6083984375,304.1512451171875,0.6959789991378784,0.0943694934248924,0.0856682881712913,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772716104984283,-1452.4788818359375,304.1597595214844,0.7741872668266296,0.1306599378585815,0.0923430994153022,293.1825561523437,297.1499938964844,293.1499938964844,0.1522503942251205,-3378.282958984375,304.1529541015625,0.9294269680976868,0.2261922061443328,0.214890107512474,293.3088073730469,297.1499938964844,293.1499938964844,0.0062358970753848,-2228.99169921875,299.2263488769531,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.937744140625,293.4043273925781,291.1585693359375,1.0,0.1831680983304977,0.7997967600822449,0.7997967600822449,1.0,1.0,-0.8037028908729553,0.32352414727211,0.4801787137985229,0.1663468033075332,0.0,0.0,0.1191776022315025,25.81308364868164,25.0,-0.2080311030149459,-4229.6943359375,64.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.0939468219876289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932925462722,0.1063975170254707,-4.223776613798691e-06,0.0,9.534408309264109e-05,0.0,0.0,4.120092868804932,0.0,0.0,0.0,0.2708030343055725,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471559055149555,-1345.416259765625,304.15093994140625,0.6961145401000977,0.0943089947104454,0.0855919495224952,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756901577115058,-1430.075927734375,304.1591491699219,0.7705168724060059,0.1286795288324356,0.0909205675125122,293.1809997558594,297.1499938964844,293.1499938964844,0.151807427406311,-3370.476806640625,304.1527099609375,0.9291072487831116,0.225684568285942,0.2143916487693786,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847530305385,-2214.39306640625,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003376722335,0.7999444007873535,0.7999444007873535,1.0,1.0,-0.8012906312942505,0.3220237195491791,0.4792669117450714,0.1670010387897491,0.0,0.0,0.1180862709879875,25.754053115844727,25.0,-0.4516593813896179,-4216.69091796875,64.3097915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0937021374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105936124920845,0.1059403419494628,-4.2230212784488685e-06,0.0,9.5095754659269e-05,0.0,0.0,4.101322174072266,0.0,0.0,0.0,0.2707309126853943,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471559055149555,-1345.416259765625,304.15093994140625,0.6961145401000977,0.0943089947104454,0.0855919495224952,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756901577115058,-1430.075927734375,304.1591491699219,0.7705168724060059,0.1286795288324356,0.0909205675125122,293.1809997558594,297.1499938964844,293.1499938964844,0.151807427406311,-3370.476806640625,304.1527099609375,0.9291072487831116,0.225684568285942,0.2143916487693786,293.3080139160156,297.1499938964844,293.1499938964844,0.0061847530305385,-2214.39306640625,299.1734619140625,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828003376722335,0.7999444007873535,0.7999444007873535,1.0,1.0,-0.8012906312942505,0.3220237195491791,0.4792669117450714,0.1670010387897491,0.0,0.0,0.1180862709879875,25.754053115844727,25.0,-0.4516593813896179,-4216.69091796875,64.3097915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0937021374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105936124920845,0.1059403419494628,-4.2230212784488685e-06,0.0,9.5095754659269e-05,0.0,0.0,4.101322174072266,0.0,0.0,0.0,0.2707309126853943,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471582785248756,-1345.4842529296875,304.150634765625,0.696536660194397,0.0943358168005943,0.0855939611792564,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742678120732307,-1410.0211181640625,304.1584777832031,0.76730877161026,0.1269045174121856,0.0896455496549606,293.17926025390625,297.1499938964844,293.1499938964844,0.1514287143945694,-3363.81640625,304.1524353027344,0.928989052772522,0.2252496480941772,0.2139614373445511,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349011957645,-2200.095947265625,299.1213684082031,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634075164795,0.8000919818878174,0.8000919818878174,1.0,1.0,-0.799228847026825,0.3206309676170349,0.47859787940979,0.1678364425897598,0.0,0.0,0.1170923337340354,25.69141960144043,25.0,-0.8463680148124695,-4204.93603515625,63.90940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.0934789627790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055144369602203,0.1055186539888382,-4.222309598844731e-06,0.0,9.486926137469708e-05,0.0,0.0,4.084003925323486,0.0,0.0,0.0,0.2706641852855682,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471582785248756,-1345.4842529296875,304.150634765625,0.696536660194397,0.0943358168005943,0.0855939611792564,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742678120732307,-1410.0211181640625,304.1584777832031,0.76730877161026,0.1269045174121856,0.0896455496549606,293.17926025390625,297.1499938964844,293.1499938964844,0.1514287143945694,-3363.81640625,304.1524353027344,0.928989052772522,0.2252496480941772,0.2139614373445511,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349011957645,-2200.095947265625,299.1213684082031,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824634075164795,0.8000919818878174,0.8000919818878174,1.0,1.0,-0.799228847026825,0.3206309676170349,0.47859787940979,0.1678364425897598,0.0,0.0,0.1170923337340354,25.69141960144043,25.0,-0.8463680148124695,-4204.93603515625,63.90940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.0934789627790451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055144369602203,0.1055186539888382,-4.222309598844731e-06,0.0,9.486926137469708e-05,0.0,0.0,4.084003925323486,0.0,0.0,0.0,0.2706641852855682,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471875257790088,-1345.9801025390625,304.15045166015625,0.6968451142311096,0.0943804085254669,0.0856239423155784,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.073604017496109,-1400.69140625,304.1581420898437,0.7658374309539795,0.1260715872049331,0.0890518724918365,293.1783447265625,297.1499938964844,293.1499938964844,0.1512627303600311,-3360.9013671875,304.1523132324219,0.9289920926094056,0.2250582128763198,0.213771715760231,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104497872292,-2193.055419921875,299.095703125,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823071539402008,0.8001657724380493,0.8001657724380493,1.0,1.0,-0.7983153462409973,0.3199710249900818,0.4783442914485931,0.1683137267827987,0.0,0.0,0.1166412010788917,25.65994453430176,25.0,-0.9274691343307496,-4199.56884765625,63.727447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0933751538395881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053231507539749,0.1053273752331733,-4.221981726004742e-06,0.0,9.476391278440131e-05,0.0,0.0,4.076145648956299,0.0,0.0,0.0,0.2706337869167328,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.047232236713171,-1346.7294921875,304.1502990722656,0.6972042918205261,0.0944426953792572,0.0856702849268913,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729608461260795,-1391.6678466796875,304.1578369140625,0.764421820640564,0.1252647042274475,0.0884777531027793,293.17742919921875,297.1499938964844,293.1499938964844,0.1511090844869613,-3358.203369140625,304.15216064453125,0.9290242195129396,0.2248816639184951,0.213596373796463,293.3056945800781,297.1499938964844,293.1499938964844,0.0060862805694341,-2186.072021484375,299.0702514648437,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821582615375518,0.8002424836158752,0.8002424836158752,1.0,1.0,-0.797461986541748,0.3193292915821075,0.4781326651573181,0.1688232570886612,0.0,0.0,0.1162092983722686,25.628982543945312,25.0,-0.8922942280769348,-4194.4423828125,63.55564498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0932759717106819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051418408751487,0.1051460579037666,-4.221672043058788e-06,0.0,9.46632499108091e-05,0.0,0.0,4.068700313568115,0.0,0.0,0.0,0.2706049978733063,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473628193140029,-1348.9014892578125,304.1499938964844,0.6980554461479187,0.0946153029799461,0.0858071893453598,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717252194881439,-1374.3779296875,304.15728759765625,0.7617265582084656,0.1237183809280395,0.0873787552118301,293.175537109375,297.1499938964844,293.1499938964844,0.1508338302373886,-3353.368896484375,304.15191650390625,0.9291616678237916,0.2245691418647766,0.2132848650217056,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387207195162,-2172.250244140625,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818810403347015,0.8003959059715271,0.8003959059715271,1.0,1.0,-0.795914351940155,0.3180944919586181,0.4778198599815368,0.1699242442846298,0.0,0.0,0.1153697669506073,25.56902313232422,25.0,-0.5734394192695618,-4184.630859375,63.23962020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0930900573730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047952845692634,0.1047995090484619,-4.221092694933759e-06,0.0,9.447457705391572e-05,0.0,0.0,4.0544867515563965,0.0,0.0,0.0,0.2705501616001129,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473628193140029,-1348.9014892578125,304.1499938964844,0.6980554461479187,0.0946153029799461,0.0858071893453598,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077337265015,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717252194881439,-1374.3779296875,304.15728759765625,0.7617265582084656,0.1237183809280395,0.0873787552118301,293.175537109375,297.1499938964844,293.1499938964844,0.1508338302373886,-3353.368896484375,304.15191650390625,0.9291616678237916,0.2245691418647766,0.2132848650217056,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387207195162,-2172.250244140625,299.02008056640625,0.5581077337265015,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818810403347015,0.8003959059715271,0.8003959059715271,1.0,1.0,-0.795914351940155,0.3180944919586181,0.4778198599815368,0.1699242442846298,0.0,0.0,0.1153697669506073,25.56902313232422,25.0,-0.5734394192695618,-4184.630859375,63.23962020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0930900573730468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047952845692634,0.1047995090484619,-4.221092694933759e-06,0.0,9.447457705391572e-05,0.0,0.0,4.0544867515563965,0.0,0.0,0.0,0.2705501616001129,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501529872417,-1352.0020751953125,304.1496887207031,0.6990858316421509,0.0948590263724327,0.0860054716467857,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705550238490104,-1358.060302734375,304.15679931640625,0.7592046856880188,0.122262142598629,0.0863434821367263,293.1736145019531,297.1499938964844,293.1499938964844,0.150601789355278,-3349.291015625,304.15167236328125,0.929393231868744,0.2243144810199737,0.2130271196365356,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922151267528,-2158.626708984375,298.9709167480469,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816320270299911,0.8005493879318237,0.8005493879318237,1.0,1.0,-0.7945813536643982,0.3169350922107696,0.4776462316513061,0.171111524105072,0.0,0.0,0.1145218759775161,25.511938095092773,25.0,-0.0163759756833314,-4174.89208984375,62.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0929192453622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10445237159729,0.1044565960764885,-4.220539722155081e-06,0.0,9.43012273637578e-05,0.0,0.0,4.040447235107422,0.0,0.0,0.0,0.2704963386058807,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475501529872417,-1352.0020751953125,304.1496887207031,0.6990858316421509,0.0948590263724327,0.0860054716467857,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.2445983886719,297.1499938964844,293.1499938964844,0.0705550238490104,-1358.060302734375,304.15679931640625,0.7592046856880188,0.122262142598629,0.0863434821367263,293.1736145019531,297.1499938964844,293.1499938964844,0.150601789355278,-3349.291015625,304.15167236328125,0.929393231868744,0.2243144810199737,0.2130271196365356,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922151267528,-2158.626708984375,298.9709167480469,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816320270299911,0.8005493879318237,0.8005493879318237,1.0,1.0,-0.7945813536643982,0.3169350922107696,0.4776462316513061,0.171111524105072,0.0,0.0,0.1145218759775161,25.511938095092773,25.0,-0.0163759756833314,-4174.89208984375,62.9608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0929192453622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10445237159729,0.1044565960764885,-4.220539722155081e-06,0.0,9.43012273637578e-05,0.0,0.0,4.040447235107422,0.0,0.0,0.0,0.2704963386058807,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467978537082,-1356.89111328125,304.1492919921875,0.7005245685577393,0.0952708423137664,0.0863284841179847,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694554597139358,-1342.770263671875,304.1563720703125,0.756939172744751,0.1209228932857513,0.0853834450244903,293.1714172363281,297.1499938964844,293.1499938964844,0.1504222005605697,-3346.119873046875,304.1513977050781,0.9298394918441772,0.2241625487804412,0.2128525823354721,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462580829858,-2144.96240234375,298.9232177734375,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120560884475,0.8007063865661621,0.8007063865661621,1.0,1.0,-0.7935861349105835,0.3159191608428955,0.4776669442653656,0.1723760962486267,0.0,0.0,0.1134232506155967,25.45101356506348,25.0,2.212342023849488,-4163.4775390625,62.72838973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.0927561521530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480434894561,0.104052260518074,-4.219958555040648e-06,0.0,9.413569932803512e-05,0.0,0.0,4.02396821975708,0.0,0.0,0.0,0.2704338431358337,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478467978537082,-1356.89111328125,304.1492919921875,0.7005245685577393,0.0952708423137664,0.0863284841179847,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694554597139358,-1342.770263671875,304.1563720703125,0.756939172744751,0.1209228932857513,0.0853834450244903,293.1714172363281,297.1499938964844,293.1499938964844,0.1504222005605697,-3346.119873046875,304.1513977050781,0.9298394918441772,0.2241625487804412,0.2128525823354721,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462580829858,-2144.96240234375,298.9232177734375,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814120560884475,0.8007063865661621,0.8007063865661621,1.0,1.0,-0.7935861349105835,0.3159191608428955,0.4776669442653656,0.1723760962486267,0.0,0.0,0.1134232506155967,25.45101356506348,25.0,2.212342023849488,-4163.4775390625,62.72838973999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.0927561521530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480434894561,0.104052260518074,-4.219958555040648e-06,0.0,9.413569932803512e-05,0.0,0.0,4.02396821975708,0.0,0.0,0.0,0.2704338431358337,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595823705196,-1363.69482421875,304.1488342285156,0.7023597955703735,0.0957946255803108,0.0867770090699195,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684300437569618,-1328.5589599609375,304.1559753417969,0.7549090385437012,0.1196740940213203,0.0844947919249534,293.1690673828125,297.1499938964844,293.1499938964844,0.1503147184848785,-3344.22900390625,304.151123046875,0.9304969310760498,0.2240945696830749,0.2127681076526641,293.2991943359375,297.1499938964844,293.1499938964844,0.005901226773858,-2131.4580078125,298.876708984375,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812235862016677,0.8008633852005005,0.8008633852005005,1.0,1.0,-0.7929337620735168,0.3150611519813537,0.4778725802898407,0.17368845641613,0.0,0.0,0.1119706407189369,25.3874626159668,25.0,2.3005778789520264,-4150.13427734375,62.54438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.0925871133804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875512123107,0.1034917682409286,-4.219175480102422e-06,0.0,9.396415407536551e-05,0.0,0.0,4.001158237457275,0.0,0.0,0.0,0.2703484892845154,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595823705196,-1363.69482421875,304.1488342285156,0.7023597955703735,0.0957946255803108,0.0867770090699195,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684300437569618,-1328.5589599609375,304.1559753417969,0.7549090385437012,0.1196740940213203,0.0844947919249534,293.1690673828125,297.1499938964844,293.1499938964844,0.1503147184848785,-3344.22900390625,304.151123046875,0.9304969310760498,0.2240945696830749,0.2127681076526641,293.2991943359375,297.1499938964844,293.1499938964844,0.005901226773858,-2131.4580078125,298.876708984375,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812235862016677,0.8008633852005005,0.8008633852005005,1.0,1.0,-0.7929337620735168,0.3150611519813537,0.4778725802898407,0.17368845641613,0.0,0.0,0.1119706407189369,25.3874626159668,25.0,2.3005778789520264,-4150.13427734375,62.54438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.0925871133804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875512123107,0.1034917682409286,-4.219175480102422e-06,0.0,9.396415407536551e-05,0.0,0.0,4.001158237457275,0.0,0.0,0.0,0.2703484892845154,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484899803996086,-1367.4996337890625,304.14862060546875,0.70333331823349,0.0960772633552551,0.0870239213109016,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679401457309722,-1321.7916259765625,304.15576171875,0.7539372444152832,0.1190738677978515,0.0840689465403556,293.1679077148437,297.1499938964844,293.1499938964844,0.1502860933542251,-3343.738525390625,304.1509704589844,0.9308534264564514,0.2240810692310333,0.2127477675676345,293.2982788085937,297.1499938964844,293.1499938964844,0.0058791977353394,-2124.858642578125,298.8536071777344,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811404228210449,0.8009418845176697,0.8009418845176697,1.0,1.0,-0.7926835417747498,0.3146718740463257,0.4780116379261017,0.1743434220552444,0.0,0.0,0.1112177744507789,25.357295989990234,25.0,1.782677173614502,-4143.36279296875,62.46604537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.0924959629774093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031860411167144,0.1031902581453323,-4.218717094772728e-06,0.0,9.387164027430116e-05,0.0,0.0,3.988859176635742,0.0,0.0,0.0,0.2703019380569458,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487313717603683,-1371.4903564453125,304.1484375,0.7043248414993286,0.0963700339198112,0.0872808769345283,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674627795815467,-1315.2109375,304.15557861328125,0.752983808517456,0.1184873208403587,0.0836532264947891,293.1667785644531,297.1499938964844,293.1499938964844,0.150270789861679,-3343.489013671875,304.1508178710937,0.93121600151062,0.2240784913301468,0.2127385437488556,293.2973327636719,297.1499938964844,293.1499938964844,0.0058574918657541,-2118.358154296875,298.83056640625,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.9834289550781,293.2975158691406,291.1607666015625,1.0,0.18106409907341,0.8010196089744568,0.8010196089744568,1.0,1.0,-0.7924712300300598,0.3143056333065033,0.4781655967235565,0.174989715218544,0.0,0.0,0.1104698032140731,25.32864189147949,25.0,1.1851450204849243,-4136.76416015625,62.39548110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.0923990532755851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028847694396972,0.1028889864683151,-4.218242793285754e-06,0.0,9.377329115523024e-05,0.0,0.0,3.9765591621398926,0.0,0.0,0.0,0.2702551186084747,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410436272621,-1379.9288330078125,304.14813232421875,0.7063405513763428,0.096980944275856,0.0878194272518158,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403380990028,-1302.532470703125,304.1552734375,0.7511173486709595,0.1173497810959816,0.0828482434153556,293.1645812988281,297.1499938964844,293.1499938964844,0.1502741277217865,-3343.599853515625,304.1505432128906,0.9319448471069336,0.2241016030311584,0.2127485424280166,293.2954406738281,297.1499938964844,293.1499938964844,0.005814969073981,-2105.6220703125,298.78485107421875,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305101633072,0.8011749386787415,0.8011749386787415,1.0,1.0,-0.7921434640884399,0.3136414885520935,0.4785019755363464,0.1762371212244033,0.0,0.0,0.109031081199646,25.27602767944336,25.0,0.0247106272727251,-4124.3447265625,62.27528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.0921873599290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102301076054573,0.1023052930831909,-4.217296009301208e-06,0.0,9.355845395475626e-05,0.0,0.0,3.9527158737182617,0.0,0.0,0.0,0.2701638638973236,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410436272621,-1379.9288330078125,304.14813232421875,0.7063405513763428,0.096980944275856,0.0878194272518158,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665403380990028,-1302.532470703125,304.1552734375,0.7511173486709595,0.1173497810959816,0.0828482434153556,293.1645812988281,297.1499938964844,293.1499938964844,0.1502741277217865,-3343.599853515625,304.1505432128906,0.9319448471069336,0.2241016030311584,0.2127485424280166,293.2954406738281,297.1499938964844,293.1499938964844,0.005814969073981,-2105.6220703125,298.78485107421875,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809305101633072,0.8011749386787415,0.8011749386787415,1.0,1.0,-0.7921434640884399,0.3136414885520935,0.4785019755363464,0.1762371212244033,0.0,0.0,0.109031081199646,25.27602767944336,25.0,0.0247106272727251,-4124.3447265625,62.27528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.0921873599290847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102301076054573,0.1023052930831909,-4.217296009301208e-06,0.0,9.355845395475626e-05,0.0,0.0,3.9527158737182617,0.0,0.0,0.0,0.2701638638973236,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787855565547,-1388.8494873046875,304.1478576660156,0.7083750367164612,0.0976184383034706,0.0883838608860969,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656516924500465,-1290.364501953125,304.1549987792969,0.7492815852165222,0.1162493377923965,0.0820712968707084,293.1624755859375,297.1499938964844,293.1499938964844,0.1503146737813949,-3344.378173828125,304.1502990722656,0.9326623678207396,0.2241560965776443,0.2127899080514907,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735019363462,-2093.18994140625,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191537857055,0.8013303279876709,0.8013303279876709,1.0,1.0,-0.7919199466705322,0.3130680620670318,0.4788518846035003,0.1773940771818161,0.0,0.0,0.1077237278223037,25.2293701171875,25.0,-0.9363672137260436,-4113.255859375,62.17881393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.0919551476836204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101765364408493,0.1017695814371109,-4.216400157019962e-06,0.0,9.332278568763286e-05,0.0,0.0,3.9308228492736816,0.0,0.0,0.0,0.2700797021389007,4.0,0.0,1.0
