time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497787855565547,-1388.8494873046875,304.1478576660156,0.7083750367164612,0.0976184383034706,0.0883838608860969,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656516924500465,-1290.364501953125,304.1549987792969,0.7492815852165222,0.1162493377923965,0.0820712968707084,293.1624755859375,297.1499938964844,293.1499938964844,0.1503146737813949,-3344.378173828125,304.1502990722656,0.9326623678207396,0.2241560965776443,0.2127899080514907,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735019363462,-2093.18994140625,298.739501953125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808191537857055,0.8013303279876709,0.8013303279876709,1.0,1.0,-0.7919199466705322,0.3130680620670318,0.4788518846035003,0.1773940771818161,0.0,0.0,0.1077237278223037,25.2293701171875,25.0,-0.9363672137260436,-4113.255859375,62.17881393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.0919551476836204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101765364408493,0.1017695814371109,-4.216400157019962e-06,0.0,9.332278568763286e-05,0.0,0.0,3.9308228492736816,0.0,0.0,0.0,0.2700797021389007,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503377504646778,-1398.1395263671875,304.14764404296875,0.7103827595710754,0.0982760190963745,0.0889682024717331,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647883638739585,-1278.5855712890625,304.15478515625,0.7474547028541565,0.1151771694421768,0.0813159272074699,293.1605224609375,297.1499938964844,293.1499938964844,0.1503859907388687,-3345.705322265625,304.15008544921875,0.9333542585372924,0.224237322807312,0.212858036160469,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329502888023,-2081.009521484375,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276159524917,0.8014835119247437,0.8014835119247437,1.0,1.0,-0.7917803525924683,0.3125875890254974,0.4791927933692932,0.1784289926290512,0.0,0.0,0.1066005080938339,25.188526153564453,25.0,-1.6122055053710938,-4103.77783203125,62.102787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0917089283466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005226850509,0.1013047397136688,-4.215600256429752e-06,0.0,9.307290019933134e-05,0.0,0.0,3.9118173122406006,0.0,0.0,0.0,0.2700062692165375,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503377504646778,-1398.1395263671875,304.14764404296875,0.7103827595710754,0.0982760190963745,0.0889682024717331,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647883638739585,-1278.5855712890625,304.15478515625,0.7474547028541565,0.1151771694421768,0.0813159272074699,293.1605224609375,297.1499938964844,293.1499938964844,0.1503859907388687,-3345.705322265625,304.15008544921875,0.9333542585372924,0.224237322807312,0.212858036160469,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329502888023,-2081.009521484375,298.6945495605469,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807276159524917,0.8014835119247437,0.8014835119247437,1.0,1.0,-0.7917803525924683,0.3125875890254974,0.4791927933692932,0.1784289926290512,0.0,0.0,0.1066005080938339,25.188526153564453,25.0,-1.6122055053710938,-4103.77783203125,62.102787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0917089283466339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005226850509,0.1013047397136688,-4.215600256429752e-06,0.0,9.307290019933134e-05,0.0,0.0,3.9118173122406006,0.0,0.0,0.0,0.2700062692165375,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114935994148,-1407.6925048828125,304.1474609375,0.7123284339904785,0.0989475473761558,0.0895668640732765,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639434829354286,-1267.0975341796875,304.15460205078125,0.7456201910972595,0.1141266673803329,0.0805770978331565,293.1587219238281,297.1499938964844,293.1499938964844,0.1504823714494705,-3347.476806640625,304.14990234375,0.9340091943740844,0.2243414223194122,0.2129491418600082,293.289794921875,297.1499938964844,293.1499938964844,0.0056931846775114,-2069.031005859375,298.6500244140625,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653765797615,0.8016366958618164,0.8016366958618164,1.0,1.0,-0.7917075753211975,0.31220144033432,0.479506105184555,0.1793174743652343,0.0,0.0,0.1056950166821479,25.1533260345459,25.0,-2.0141968727111816,-4096.03955078125,62.04438400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0914589315652847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100921131670475,0.1009253486990928,-4.214927685097791e-06,0.0,9.281918755732475e-05,0.0,0.0,3.89629578590393,0.0,0.0,0.0,0.2699460089206695,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509114935994148,-1407.6925048828125,304.1474609375,0.7123284339904785,0.0989475473761558,0.0895668640732765,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.048161756247282,293.2145080566406,297.1499938964844,293.1499938964844,0.0639434829354286,-1267.0975341796875,304.15460205078125,0.7456201910972595,0.1141266673803329,0.0805770978331565,293.1587219238281,297.1499938964844,293.1499938964844,0.1504823714494705,-3347.476806640625,304.14990234375,0.9340091943740844,0.2243414223194122,0.2129491418600082,293.289794921875,297.1499938964844,293.1499938964844,0.0056931846775114,-2069.031005859375,298.6500244140625,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.180653765797615,0.8016366958618164,0.8016366958618164,1.0,1.0,-0.7917075753211975,0.31220144033432,0.479506105184555,0.1793174743652343,0.0,0.0,0.1056950166821479,25.1533260345459,25.0,-2.0141968727111816,-4096.03955078125,62.04438400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0914589315652847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100921131670475,0.1009253486990928,-4.214927685097791e-06,0.0,9.281918755732475e-05,0.0,0.0,3.89629578590393,0.0,0.0,0.0,0.2699460089206695,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512017719447612,-1412.5321044921875,304.1473999023437,0.7132752537727356,0.0992864072322845,0.0898696258664131,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028308868408,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635258108377456,-1261.4326171875,304.1545104980469,0.7446958422660828,0.1136072352528572,0.0802122876048088,293.1578674316406,297.1499938964844,293.1499938964844,0.1505379676818847,-3348.49267578125,304.1498107910156,0.9343204498291016,0.2244004309177398,0.2130017727613449,293.2889099121094,297.1499938964844,293.1499938964844,0.0056735682301223,-2063.1064453125,298.6278991699219,0.5616028308868408,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806224584579467,0.8017132878303528,0.8017132878303528,1.0,1.0,-0.7916901111602783,0.3120430409908294,0.4796470701694488,0.179700881242752,0.0,0.0,0.1053251698613166,25.13764190673828,25.0,-2.144033670425415,-4092.798095703125,62.020606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0913363099098205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007641032338142,0.1007683202624321,-4.214641649014084e-06,0.0,9.269473957829176e-05,0.0,0.0,3.889866590499878,0.0,0.0,0.0,0.2699209153652191,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933392405509,-1417.3975830078125,304.1473388671875,0.7142034769058228,0.0996263772249221,0.0901737436652183,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631103217601776,-1255.8062744140625,304.1544494628906,0.7437646389007568,0.1130906715989112,0.0798497647047042,293.15704345703125,297.1499938964844,293.1499938964844,0.1505976468324661,-3349.580322265625,304.1497497558594,0.9346197247505188,0.224463403224945,0.2130584120750427,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541068479418,-2057.217041015625,298.6058654785156,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805944591760635,0.801788866519928,0.801788866519928,1.0,1.0,-0.7916823625564575,0.3119068443775177,0.4797754883766174,0.1800420135259628,0.0,0.0,0.1050111278891563,25.123165130615234,25.0,-2.238837242126465,-4089.96240234375,61.999908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.0912172049283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100628986954689,0.1006332039833068,-4.2143897189816926e-06,0.0,9.257387137040496e-05,0.0,0.0,3.884330749511719,0.0,0.0,0.0,0.2698992490768432,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778335630893,-1427.16455078125,304.1472473144531,0.7160018682479858,0.100306898355484,0.0907836705446243,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622836984694004,-1244.639892578125,304.15435791015625,0.7418773174285889,0.1120637580752372,0.0791298970580101,293.1554870605469,297.1499938964844,293.1499938964844,0.1507274806499481,-3351.938232421875,304.1496276855469,0.935180127620697,0.224599540233612,0.2131822258234024,293.28631591796875,297.1499938964844,293.1499938964844,0.005615615285933,-2045.533203125,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474162101745,0.8019401431083679,0.8019401431083679,1.0,1.0,-0.7916892766952515,0.3116984665393829,0.4799908399581909,0.180596262216568,0.0,0.0,0.1045546680688858,25.09771156311035,25.0,-2.3346850872039795,-4085.50048828125,61.96660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0909958705306053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004264131188392,0.1004306226968765,-4.21399317929172e-06,0.0,9.234924073098227e-05,0.0,0.0,3.8760149478912354,0.0,0.0,0.0,0.2698663771152496,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778335630893,-1427.16455078125,304.1472473144531,0.7160018682479858,0.100306898355484,0.0907836705446243,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619465708732605,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622836984694004,-1244.639892578125,304.15435791015625,0.7418773174285889,0.1120637580752372,0.0791298970580101,293.1554870605469,297.1499938964844,293.1499938964844,0.1507274806499481,-3351.938232421875,304.1496276855469,0.935180127620697,0.224599540233612,0.2131822258234024,293.28631591796875,297.1499938964844,293.1499938964844,0.005615615285933,-2045.533203125,298.5620422363281,0.5619465708732605,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474162101745,0.8019401431083679,0.8019401431083679,1.0,1.0,-0.7916892766952515,0.3116984665393829,0.4799908399581909,0.180596262216568,0.0,0.0,0.1045546680688858,25.09771156311035,25.0,-2.3346850872039795,-4085.50048828125,61.96660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0909958705306053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004264131188392,0.1004306226968765,-4.21399317929172e-06,0.0,9.234924073098227e-05,0.0,0.0,3.8760149478912354,0.0,0.0,0.0,0.2698663771152496,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605620980262,-1436.9197998046875,304.147216796875,0.7177218794822693,0.1009847149252891,0.0913924425840377,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614591315388679,-1233.537109375,304.1542663574219,0.7399511933326721,0.1110410690307617,0.0784140303730964,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678495883941,-3354.478515625,304.1495056152344,0.9356884360313416,0.2247462719678878,0.2133171111345291,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776140652596,-2033.9471435546875,298.5185546875,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103123188018,0.8020913600921631,0.8020913600921631,1.0,1.0,-0.7917149066925049,0.3115676939487457,0.4801472127437591,0.1809843480587005,0.0,0.0,0.104314848780632,25.076492309570312,25.0,-2.336167335510254,-4082.5302734375,61.94179916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908042937517166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093942999839,0.1003136038780212,-4.213733518554363e-06,0.0,9.215481259161606e-05,0.0,0.0,3.8711843490600586,0.0,0.0,0.0,0.2698468267917633,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526605620980262,-1436.9197998046875,304.147216796875,0.7177218794822693,0.1009847149252891,0.0913924425840377,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614591315388679,-1233.537109375,304.1542663574219,0.7399511933326721,0.1110410690307617,0.0784140303730964,293.1540832519531,297.1499938964844,293.1499938964844,0.1508678495883941,-3354.478515625,304.1495056152344,0.9356884360313416,0.2247462719678878,0.2133171111345291,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776140652596,-2033.9471435546875,298.5185546875,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.1805103123188018,0.8020913600921631,0.8020913600921631,1.0,1.0,-0.7917149066925049,0.3115676939487457,0.4801472127437591,0.1809843480587005,0.0,0.0,0.104314848780632,25.076492309570312,25.0,-2.336167335510254,-4082.5302734375,61.94179916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.41796875,18000.0,0.0,0.0,0.0908042937517166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003093942999839,0.1003136038780212,-4.213733518554363e-06,0.0,9.215481259161606e-05,0.0,0.0,3.8711843490600586,0.0,0.0,0.0,0.2698468267917633,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377809286117,-1446.6004638671875,304.1471862792969,0.7193636894226074,0.1016564145684242,0.0919966399669647,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606332942843437,-1222.4527587890625,304.1542358398437,0.7379822134971619,0.1100198850035667,0.0776997879147529,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156542062759,-3357.14453125,304.1494140625,0.9361454248428344,0.2249014675617218,0.2134608030319214,293.283203125,297.1499938964844,293.1499938964844,0.0055400412529706,-2022.4359130859373,298.475341796875,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815977811813,0.802237868309021,0.802237868309021,1.0,1.0,-0.7917493581771851,0.3115027248859405,0.4802466332912445,0.1812217235565185,0.0,0.0,0.1042856574058532,25.059232711791992,25.0,-2.215249300003052,-4080.975341796875,61.92367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906526520848274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766638994216,0.1002808809280395,-4.213611191516975e-06,0.0,9.200091881211848e-05,0.0,0.0,3.869788646697998,0.0,0.0,0.0,0.2698403894901275,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532377809286117,-1446.6004638671875,304.1471862792969,0.7193636894226074,0.1016564145684242,0.0919966399669647,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606332942843437,-1222.4527587890625,304.1542358398437,0.7379822134971619,0.1100198850035667,0.0776997879147529,293.1528015136719,297.1499938964844,293.1499938964844,0.1510156542062759,-3357.14453125,304.1494140625,0.9361454248428344,0.2249014675617218,0.2134608030319214,293.283203125,297.1499938964844,293.1499938964844,0.0055400412529706,-2022.4359130859373,298.475341796875,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804815977811813,0.802237868309021,0.802237868309021,1.0,1.0,-0.7917493581771851,0.3115027248859405,0.4802466332912445,0.1812217235565185,0.0,0.0,0.1042856574058532,25.059232711791992,25.0,-2.215249300003052,-4080.975341796875,61.92367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906526520848274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766638994216,0.1002808809280395,-4.213611191516975e-06,0.0,9.200091881211848e-05,0.0,0.0,3.869788646697998,0.0,0.0,0.0,0.2698403894901275,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068488240242,-1456.1612548828125,304.14715576171875,0.7209324240684509,0.1023200377821922,0.0925941243767738,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042234778404,-1211.3599853515625,304.1542053222656,0.7359722256660461,0.1089990586042404,0.0769860967993736,293.15167236328125,297.1499938964844,293.1499938964844,0.1511679291725158,-3359.882568359375,304.1493530273437,0.936556875705719,0.2250635176897049,0.2136115431785583,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028297938406,-2010.9730224609373,298.4324645996094,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804596930742263,0.8023843169212341,0.8023843169212341,1.0,1.0,-0.7917864918708801,0.3114907443523407,0.480295717716217,0.1813329011201858,0.0,0.0,0.1044412702322006,25.045446395874023,25.0,-1.97182035446167,-4080.658935546875,61.91062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486196279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100319467484951,0.1003236770629882,-4.2136171032325365e-06,0.0,9.189533739117904e-05,0.0,0.0,3.871474266052246,0.0,0.0,0.0,0.2698458433151245,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068488240242,-1456.1612548828125,304.14715576171875,0.7209324240684509,0.1023200377821922,0.0925941243767738,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598042234778404,-1211.3599853515625,304.1542053222656,0.7359722256660461,0.1089990586042404,0.0769860967993736,293.15167236328125,297.1499938964844,293.1499938964844,0.1511679291725158,-3359.882568359375,304.1493530273437,0.936556875705719,0.2250635176897049,0.2136115431785583,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028297938406,-2010.9730224609373,298.4324645996094,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804596930742263,0.8023843169212341,0.8023843169212341,1.0,1.0,-0.7917864918708801,0.3114907443523407,0.480295717716217,0.1813329011201858,0.0,0.0,0.1044412702322006,25.045446395874023,25.0,-1.97182035446167,-4080.658935546875,61.91062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905486196279525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100319467484951,0.1003236770629882,-4.2136171032325365e-06,0.0,9.189533739117904e-05,0.0,0.0,3.871474266052246,0.0,0.0,0.0,0.2698458433151245,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540878996253013,-1460.8892822265625,304.1471862792969,0.7216920256614685,0.1026485487818718,0.0928900465369224,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623880624771118,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593881458044052,-1205.8060302734375,304.1542053222656,0.7349532842636108,0.1084885895252227,0.0766293033957481,293.151123046875,297.1499938964844,293.1499938964844,0.1512450724840164,-3361.266357421875,304.1493530273437,0.9367483258247375,0.2251466810703277,0.2136891484260559,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843388497829,-2005.252197265625,298.4111328125,0.5623880624771118,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.180450826883316,0.8024575710296631,0.8024575710296631,1.0,1.0,-0.791804850101471,0.3115002810955047,0.4803045988082886,0.181350365281105,0.0,0.0,0.1045764908194542,25.039663314819336,25.0,-1.8146568536758425,-4080.888916015625,61.90558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0905155688524246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003647446632385,0.1003689616918563,-4.213662123220274e-06,0.0,9.186179522657768e-05,0.0,0.0,3.8732926845550537,0.0,0.0,0.0,0.269852340221405,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543665438890457,-1465.580810546875,304.1471862792969,0.7224369645118713,0.1029749289155006,0.0931840613484382,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589709803462028,-1200.2464599609375,304.1541748046875,0.7339261174201965,0.1079782471060752,0.0762725472450256,293.150634765625,297.1499938964844,293.1499938964844,0.1513225585222244,-3362.654541015625,304.1493225097656,0.9369317889213562,0.225231185555458,0.2137680053710937,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659135639667,-1999.53466796875,298.389892578125,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804430782794952,0.8025290369987488,0.8025290369987488,1.0,1.0,-0.7918228507041931,0.3115177154541015,0.4803051054477691,0.1813474893569946,0.0,0.0,0.1047423705458641,25.034513473510746,25.0,-1.6372129917144775,-4081.33154296875,61.90132522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.0904950127005577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004230752587318,0.1004272922873497,-4.213730790070258e-06,0.0,9.18409350560978e-05,0.0,0.0,3.875645160675049,0.0,0.0,0.0,0.2698609232902527,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163371324539,-1474.8492431640625,304.147216796875,0.7238869667053223,0.1036211624741554,0.093766264617443,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581342317163944,-1189.12158203125,304.1541748046875,0.7318516969680786,0.1069594621658325,0.0755600184202194,293.1496887207031,297.1499938964844,293.1499938964844,0.1514782607555389,-3365.4375,304.1492919921875,0.9372801184654236,0.2254041284322738,0.2139296531677246,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292608983814,-1988.108642578125,298.3475952148437,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306507110595,0.8026719689369202,0.8026719689369202,1.0,1.0,-0.7918583154678345,0.3115718364715576,0.4802864789962768,0.1812942028045654,0.0,0.0,0.1051478460431099,25.02585792541504,25.0,-1.2399804592132568,-4082.755615234375,61.89497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0904925912618637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721241235733,0.1005763337016105,-4.213929969409946e-06,0.0,9.18384757824242e-05,0.0,0.0,3.8816781044006334,0.0,0.0,0.0,0.2698833048343658,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163371324539,-1474.8492431640625,304.147216796875,0.7238869667053223,0.1036211624741554,0.093766264617443,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581342317163944,-1189.12158203125,304.1541748046875,0.7318516969680786,0.1069594621658325,0.0755600184202194,293.1496887207031,297.1499938964844,293.1499938964844,0.1514782607555389,-3365.4375,304.1492919921875,0.9372801184654236,0.2254041284322738,0.2139296531677246,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292608983814,-1988.108642578125,298.3475952148437,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804306507110595,0.8026719689369202,0.8026719689369202,1.0,1.0,-0.7918583154678345,0.3115718364715576,0.4802864789962768,0.1812942028045654,0.0,0.0,0.1051478460431099,25.02585792541504,25.0,-1.2399804592132568,-4082.755615234375,61.89497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0904925912618637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721241235733,0.1005763337016105,-4.213929969409946e-06,0.0,9.18384757824242e-05,0.0,0.0,3.8816781044006334,0.0,0.0,0.0,0.2698833048343658,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554566904902458,-1483.9739990234375,304.1472473144531,0.7252917885780334,0.1042592599987983,0.0943412184715271,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572969503700733,-1178.0252685546875,304.1541748046875,0.7297597527503967,0.1059470400214195,0.0748510211706161,293.1488647460937,297.1499938964844,293.1499938964844,0.1516346633434295,-3368.2255859375,304.1492614746094,0.9376102089881896,0.2255818843841552,0.2140960395336151,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928294219076,-1976.6837158203125,298.3056030273437,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804215312004089,0.8028148412704468,0.8028148412704468,1.0,1.0,-0.7918957471847534,0.3116486370563507,0.4802471101284027,0.1811879128217697,0.0,0.0,0.1056174710392952,25.018848419189453,25.0,-0.8512279987335205,-4084.716064453125,61.8911247253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.090536929666996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503420114517,0.1007545515894889,-4.214187811157899e-06,0.0,9.188347758026794e-05,0.0,0.0,3.888911485671997,0.0,0.0,0.0,0.269910454750061,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554566904902458,-1483.9739990234375,304.1472473144531,0.7252917885780334,0.1042592599987983,0.0943412184715271,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572969503700733,-1178.0252685546875,304.1541748046875,0.7297597527503967,0.1059470400214195,0.0748510211706161,293.1488647460937,297.1499938964844,293.1499938964844,0.1516346633434295,-3368.2255859375,304.1492614746094,0.9376102089881896,0.2255818843841552,0.2140960395336151,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928294219076,-1976.6837158203125,298.3056030273437,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804215312004089,0.8028148412704468,0.8028148412704468,1.0,1.0,-0.7918957471847534,0.3116486370563507,0.4802471101284027,0.1811879128217697,0.0,0.0,0.1056174710392952,25.018848419189453,25.0,-0.8512279987335205,-4084.716064453125,61.8911247253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.090536929666996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503420114517,0.1007545515894889,-4.214187811157899e-06,0.0,9.188347758026794e-05,0.0,0.0,3.888911485671997,0.0,0.0,0.0,0.269910454750061,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875592589378,-1492.95458984375,304.14727783203125,0.7266574501991272,0.1048887595534324,0.0949086248874664,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564654916524887,-1167.0423583984375,304.1541748046875,0.7276674509048462,0.1049493551254272,0.0741507038474083,293.1481018066406,297.1499938964844,293.1499938964844,0.1517920345067978,-3371.02490234375,304.1492614746094,0.9379291534423828,0.2257642745971679,0.2142669558525085,293.277099609375,297.1499938964844,293.1499938964844,0.0053566368296742,-1965.269775390625,298.26385498046875,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152727127075,0.8029552102088928,0.8029552102088928,1.0,1.0,-0.7919405102729797,0.3117468059062958,0.4801936745643616,0.1810381561517715,0.0,0.0,0.1061243638396263,25.012939453125,25.0,-0.5236710906028748,-4087.093994140625,61.88986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0906236693263053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462997317314,0.1009505167603492,-4.214483851683326e-06,0.0,9.197150211548431e-05,0.0,0.0,3.896878242492676,0.0,0.0,0.0,0.269940584897995,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559875592589378,-1492.95458984375,304.14727783203125,0.7266574501991272,0.1048887595534324,0.0949086248874664,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564654916524887,-1167.0423583984375,304.1541748046875,0.7276674509048462,0.1049493551254272,0.0741507038474083,293.1481018066406,297.1499938964844,293.1499938964844,0.1517920345067978,-3371.02490234375,304.1492614746094,0.9379291534423828,0.2257642745971679,0.2142669558525085,293.277099609375,297.1499938964844,293.1499938964844,0.0053566368296742,-1965.269775390625,298.26385498046875,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804152727127075,0.8029552102088928,0.8029552102088928,1.0,1.0,-0.7919405102729797,0.3117468059062958,0.4801936745643616,0.1810381561517715,0.0,0.0,0.1061243638396263,25.012939453125,25.0,-0.5236710906028748,-4087.093994140625,61.88986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0906236693263053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462997317314,0.1009505167603492,-4.214483851683326e-06,0.0,9.197150211548431e-05,0.0,0.0,3.896878242492676,0.0,0.0,0.0,0.269940584897995,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.056508719921112,-1501.786865234375,304.1473083496094,0.7279889583587646,0.1055090129375457,0.0954678580164909,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.055648747831583,-1156.2896728515625,304.1541442871094,0.725598156452179,0.1039774417877197,0.0734662041068077,293.1474304199219,297.1499938964844,293.1499938964844,0.1519506126642227,-3373.841552734375,304.14923095703125,0.9382436871528624,0.2259506434202194,0.2144418209791183,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206700831651,-1953.8681640625,298.22235107421875,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804116070270538,0.8030955195426941,0.8030955195426941,1.0,1.0,-0.7919994592666626,0.3118658065795898,0.4801336228847503,0.1808555424213409,0.0,0.0,0.1066477969288826,25.00758934020996,25.0,-0.2743185758590698,-4089.812744140625,61.89147567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0907451212406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151093840599,0.1011553034186363,-4.214802174828947e-06,0.0,9.20947641134262e-05,0.0,0.0,3.9052138328552246,0.0,0.0,0.0,0.2699722647666931,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.056508719921112,-1501.786865234375,304.1473083496094,0.7279889583587646,0.1055090129375457,0.0954678580164909,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.055648747831583,-1156.2896728515625,304.1541442871094,0.725598156452179,0.1039774417877197,0.0734662041068077,293.1474304199219,297.1499938964844,293.1499938964844,0.1519506126642227,-3373.841552734375,304.14923095703125,0.9382436871528624,0.2259506434202194,0.2144418209791183,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206700831651,-1953.8681640625,298.22235107421875,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804116070270538,0.8030955195426941,0.8030955195426941,1.0,1.0,-0.7919994592666626,0.3118658065795898,0.4801336228847503,0.1808555424213409,0.0,0.0,0.1066477969288826,25.00758934020996,25.0,-0.2743185758590698,-4089.812744140625,61.89147567749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0907451212406158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151093840599,0.1011553034186363,-4.214802174828947e-06,0.0,9.20947641134262e-05,0.0,0.0,3.9052138328552246,0.0,0.0,0.0,0.2699722647666931,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567658022046089,-1506.14990234375,304.1473388671875,0.7286445498466492,0.1058159321546554,0.0957444682717323,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625351071357727,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552505515515804,-1151.060546875,304.15411376953125,0.7245848774909973,0.1035080701112747,0.073133684694767,293.1471252441406,297.1499938964844,293.1499938964844,0.1520304679870605,-3375.25830078125,304.14923095703125,0.9384024143218994,0.2260452806949615,0.2145306468009948,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027789108455,-1948.1759033203125,298.20166015625,0.5625351071357727,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.1804107725620269,0.8031656742095947,0.8031656742095947,1.0,1.0,-0.79203861951828,0.3119339048862457,0.4801047444343567,0.1807556003332138,0.0,0.0,0.1069113463163375,25.0048885345459,25.0,-0.1800460368394851,-4091.29150390625,61.893699645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0908164903521537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012548729777336,0.1012590900063514,-4.214965429127915e-06,0.0,9.21671889955178e-05,0.0,0.0,3.909440517425537,0.0,0.0,0.0,0.2699883580207824,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570208765566349,-1510.483154296875,304.1473693847656,0.7292963862419128,0.1061211600899696,0.0960193499922752,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429153442383,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548646599054336,-1146.001708984375,304.1540832519531,0.7236019372940063,0.1030577644705772,0.0728122219443321,293.1468200683594,297.1499938964844,293.1499938964844,0.1521109193563461,-3376.685546875,304.14923095703125,0.9385659098625184,0.2261412292718887,0.2146205008029937,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849436178803,-1942.4884033203125,298.1810302734375,0.5625429153442383,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804107278585434,0.8032346963882446,0.8032346963882446,1.0,1.0,-0.7920901775360107,0.3120096027851105,0.4800806045532226,0.1806525588035583,0.0,0.0,0.1071746498346328,25.001893997192383,25.0,-0.1093070581555366,-4092.854248046875,61.89737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0908934101462364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013588309288024,0.1013630479574203,-4.215129592921585e-06,0.0,9.224526002071798e-05,0.0,0.0,3.913676023483277,0.0,0.0,0.0,0.2700045108795166,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264953076839,-1519.0859375,304.1473999023437,0.7305997610092163,0.1067277640104293,0.09656523168087,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541490167379379,-1136.6451416015625,304.1539001464844,0.7217832803726196,0.1022342592477798,0.0722181722521781,293.146240234375,297.1499938964844,293.1499938964844,0.1522751897573471,-3379.598876953125,304.1492004394531,0.938919961452484,0.2263378798961639,0.2148043513298034,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494569681584,-1931.137451171875,298.139892578125,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804136782884597,0.8033726215362549,0.8033726215362549,1.0,1.0,-0.7922517657279968,0.3121916353702545,0.4800601303577423,0.1804459989070892,0.0,0.0,0.1077026426792144,24.994176864624023,25.0,-0.0563503764569759,-4096.2744140625,61.911128997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0910591557621955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015672534704208,0.1015714630484581,-4.215460194245679e-06,0.0,9.241347288480029e-05,0.0,0.0,3.9221696853637695,0.0,0.0,0.0,0.270036906003952,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575264953076839,-1519.0859375,304.1473999023437,0.7305997610092163,0.1067277640104293,0.09656523168087,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541490167379379,-1136.6451416015625,304.1539001464844,0.7217832803726196,0.1022342592477798,0.0722181722521781,293.146240234375,297.1499938964844,293.1499938964844,0.1522751897573471,-3379.598876953125,304.1492004394531,0.938919961452484,0.2263378798961639,0.2148043513298034,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494569681584,-1931.137451171875,298.139892578125,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804136782884597,0.8033726215362549,0.8033726215362549,1.0,1.0,-0.7922517657279968,0.3121916353702545,0.4800601303577423,0.1804459989070892,0.0,0.0,0.1077026426792144,24.994176864624023,25.0,-0.0563503764569759,-4096.2744140625,61.911128997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236877441406,303.48260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.0910591557621955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015672534704208,0.1015714630484581,-4.215460194245679e-06,0.0,9.241347288480029e-05,0.0,0.0,3.9221696853637695,0.0,0.0,0.0,0.270036906003952,4.0,0.0,1.0
