time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267459154129,-1527.61572265625,304.1474304199219,0.7319073677062988,0.1073287576436996,0.0971062332391738,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626200437545776,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230860114097,-1128.489501953125,304.1536560058594,0.7202036380767822,0.1015228480100631,0.0717007294297218,293.1457214355469,297.1499938964844,293.1499938964844,0.1524448841810226,-3382.609375,304.1492004394531,0.9393154978752136,0.2265404462814331,0.2149938642978668,293.2736511230469,297.1499938964844,293.1499938964844,0.005214252974838,-1919.835693359375,298.0989074707031,0.5626200437545776,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804217100143432,0.8035106062889099,0.8035106062889099,1.0,1.0,-0.7925052642822266,0.3124180138111114,0.4800872504711151,0.1802481859922409,0.0,0.0,0.1082420721650123,24.98390007019043,25.0,-0.1018162071704864,-4100.16259765625,61.93517303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0912345349788665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793640494346,0.1017835810780525,-4.215794433548581e-06,0.0,9.259145008400084e-05,0.0,0.0,3.930814266204834,0.0,0.0,0.0,0.2700698673725128,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580267459154129,-1527.61572265625,304.1474304199219,0.7319073677062988,0.1073287576436996,0.0971062332391738,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626200437545776,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535230860114097,-1128.489501953125,304.1536560058594,0.7202036380767822,0.1015228480100631,0.0717007294297218,293.1457214355469,297.1499938964844,293.1499938964844,0.1524448841810226,-3382.609375,304.1492004394531,0.9393154978752136,0.2265404462814331,0.2149938642978668,293.2736511230469,297.1499938964844,293.1499938964844,0.005214252974838,-1919.835693359375,298.0989074707031,0.5626200437545776,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804217100143432,0.8035106062889099,0.8035106062889099,1.0,1.0,-0.7925052642822266,0.3124180138111114,0.4800872504711151,0.1802481859922409,0.0,0.0,0.1082420721650123,24.98390007019043,25.0,-0.1018162071704864,-4100.16259765625,61.93517303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0912345349788665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017793640494346,0.1017835810780525,-4.215794433548581e-06,0.0,9.259145008400084e-05,0.0,0.0,3.930814266204834,0.0,0.0,0.0,0.2700698673725128,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204176604747,-1536.0528564453125,304.1474609375,0.7332208156585693,0.1079208850860595,0.0976400151848793,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529968999326229,-1121.6578369140625,304.1533203125,0.7188978791236877,0.1009437441825866,0.0712669268250465,293.1452331542969,297.1499938964844,293.1499938964844,0.1526200324296951,-3385.719482421875,304.149169921875,0.93975830078125,0.2267461419105529,0.2151868939399719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793283782899,-1908.593017578125,298.0580444335937,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804356724023819,0.803645670413971,0.803645670413971,1.0,1.0,-0.7928535342216492,0.3126634061336517,0.480190098285675,0.1801239401102066,0.0,0.0,0.1088186874985694,24.97135353088379,25.0,-0.4720413088798523,-4104.869140625,61.97032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0914136916399002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020023226737976,0.1020065397024154,-4.216138222545851e-06,0.0,9.277327626477928e-05,0.0,0.0,3.93989634513855,0.0,0.0,0.0,0.2701044380664825,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204176604747,-1536.0528564453125,304.1474609375,0.7332208156585693,0.1079208850860595,0.0976400151848793,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529968999326229,-1121.6578369140625,304.1533203125,0.7188978791236877,0.1009437441825866,0.0712669268250465,293.1452331542969,297.1499938964844,293.1499938964844,0.1526200324296951,-3385.719482421875,304.149169921875,0.93975830078125,0.2267461419105529,0.2151868939399719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793283782899,-1908.593017578125,298.0580444335937,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804356724023819,0.803645670413971,0.803645670413971,1.0,1.0,-0.7928535342216492,0.3126634061336517,0.480190098285675,0.1801239401102066,0.0,0.0,0.1088186874985694,24.97135353088379,25.0,-0.4720413088798523,-4104.869140625,61.97032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0914136916399002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020023226737976,0.1020065397024154,-4.216138222545851e-06,0.0,9.277327626477928e-05,0.0,0.0,3.93989634513855,0.0,0.0,0.0,0.2701044380664825,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096861124038,-1544.4422607421875,304.1474914550781,0.7345663905143738,0.1085039153695106,0.0981647968292236,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.052651822566986,-1117.21240234375,304.1527709960937,0.7181124687194824,0.1006051674485206,0.0709815099835395,293.1448059082031,297.1499938964844,293.1499938964844,0.1528075784444809,-3389.0654296875,304.1491394042969,0.940292239189148,0.2269547432661056,0.2153819948434829,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448461599648,-1897.506591796875,298.0169982910156,0.5628252625465393,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804581135511398,0.8037806749343872,0.8037806749343872,1.0,1.0,-0.7933690547943115,0.3129346370697021,0.4804344177246094,0.1801497191190719,0.0,0.0,0.1095692664384841,24.95370864868164,25.0,-1.5856351852416992,-4111.40576171875,62.02362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.0915948301553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022767499089241,0.1022809669375419,-4.216526122036157e-06,0.0,9.29571033339016e-05,0.0,0.0,3.951045513153076,0.0,0.0,0.0,0.2701464593410492,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590096861124038,-1544.4422607421875,304.1474914550781,0.7345663905143738,0.1085039153695106,0.0981647968292236,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.052651822566986,-1117.21240234375,304.1527709960937,0.7181124687194824,0.1006051674485206,0.0709815099835395,293.1448059082031,297.1499938964844,293.1499938964844,0.1528075784444809,-3389.0654296875,304.1491394042969,0.940292239189148,0.2269547432661056,0.2153819948434829,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448461599648,-1897.506591796875,298.0169982910156,0.5628252625465393,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804581135511398,0.8037806749343872,0.8037806749343872,1.0,1.0,-0.7933690547943115,0.3129346370697021,0.4804344177246094,0.1801497191190719,0.0,0.0,0.1095692664384841,24.95370864868164,25.0,-1.5856351852416992,-4111.40576171875,62.02362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.0915948301553726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022767499089241,0.1022809669375419,-4.216526122036157e-06,0.0,9.29571033339016e-05,0.0,0.0,3.951045513153076,0.0,0.0,0.0,0.2701464593410492,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592541247606277,-1548.645263671875,304.1474914550781,0.7352598309516907,0.1087933629751205,0.0984247550368309,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.562917172908783,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525701716542243,-1116.1817626953125,304.1524353027344,0.7179843783378601,0.1005463451147079,0.0709129050374031,293.14459228515625,297.1499938964844,293.1499938964844,0.1529079228639602,-3390.862548828125,304.14910888671875,0.9406042098999025,0.2270612120628357,0.215481087565422,293.27178955078125,297.1499938964844,293.1499938964844,0.0051277978345751,-1892.03759765625,297.99639892578125,0.562917172908783,0.050000000745058,0.228413924574852,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804736405611038,0.8038482069969177,0.8038482069969177,1.0,1.0,-0.7937135100364685,0.3130914270877838,0.4806221127510071,0.1802214384078979,0.0,0.0,0.110062800347805,24.94220924377441,25.0,-2.249009847640991,-4115.75,62.05963897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0916872024536132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024552434682846,0.1024594604969024,-4.2167648643953726e-06,0.0,9.305085404776035e-05,0.0,0.0,3.958286285400391,0.0,0.0,0.0,0.2701735198497772,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594988763332366,-1552.8612060546875,304.14752197265625,0.7359695434570312,0.1090822145342826,0.0986837819218635,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630274415016174,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525545366108417,-1116.0146484375,304.1520080566406,0.718049168586731,0.1005653440952301,0.0708982050418853,293.1443786621094,297.1499938964844,293.1499938964844,0.1530128270387649,-3392.745361328125,304.1490783691406,0.9409480094909668,0.2271699458360672,0.2155818492174148,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108887419104,-1886.619140625,297.9757385253906,0.5630274415016174,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804927140474319,0.8039137125015259,0.8039137125015259,1.0,1.0,-0.7941227555274963,0.3132659196853637,0.4808568358421325,0.1803319752216339,0.0,0.0,0.1106558814644813,24.92888069152832,25.0,-2.87740159034729,-4120.96923828125,62.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.0917824581265449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026712208986282,0.1026754379272461,-4.217052264721133e-06,0.0,9.314752969658002e-05,0.0,0.0,3.967048406600952,0.0,0.0,0.0,0.2702061831951141,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898882210254,-1561.3389892578125,304.14752197265625,0.7374382615089417,0.1096595153212547,0.0992007479071617,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299298286438,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527177527546882,-1118.220458984375,304.15106201171875,0.7187439203262329,0.100831963121891,0.0710279941558837,293.1439819335937,297.1499938964844,293.1499938964844,0.1532357335090637,-3396.751953125,304.1490173339844,0.9417276978492736,0.2273955941200256,0.2157902717590332,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774756819009,-1875.9193115234373,297.9344482421875,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805427968502044,0.804044783115387,0.804044783115387,1.0,1.0,-0.7951369881629944,0.3136716485023498,0.4814653694629669,0.1806642562150955,0.0,0.0,0.1121660694479942,24.897336959838867,25.0,-3.904284000396729,-4134.19091796875,62.212249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.091988518834114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032296195626258,0.1032338365912437,-4.21780487158685e-06,0.0,9.335665527032688e-05,0.0,0.0,3.9897210597991934,0.0,0.0,0.0,0.2702908813953399,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599898882210254,-1561.3389892578125,304.14752197265625,0.7374382615089417,0.1096595153212547,0.0992007479071617,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299298286438,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527177527546882,-1118.220458984375,304.15106201171875,0.7187439203262329,0.100831963121891,0.0710279941558837,293.1439819335937,297.1499938964844,293.1499938964844,0.1532357335090637,-3396.751953125,304.1490173339844,0.9417276978492736,0.2273955941200256,0.2157902717590332,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774756819009,-1875.9193115234373,297.9344482421875,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805427968502044,0.804044783115387,0.804044783115387,1.0,1.0,-0.7951369881629944,0.3136716485023498,0.4814653694629669,0.1806642562150955,0.0,0.0,0.1121660694479942,24.897336959838867,25.0,-3.904284000396729,-4134.19091796875,62.212249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.091988518834114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032296195626258,0.1032338365912437,-4.21780487158685e-06,0.0,9.335665527032688e-05,0.0,0.0,3.9897210597991934,0.0,0.0,0.0,0.2702908813953399,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829527437686,-1569.876220703125,304.14752197265625,0.7389713525772095,0.1102378219366073,0.0997178331017494,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636332631111145,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531377382576465,-1123.78173828125,304.1500244140625,0.7201724648475647,0.1013999581336975,0.0713689774274826,293.1435546875,297.1499938964844,293.1499938964844,0.1534748822450637,-3401.05419921875,304.1489562988281,0.9426230788230896,0.2276342213153839,0.2160099446773529,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445632077753,-1865.374267578125,297.89324951171875,0.5636332631111145,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.13629150390625,1.0,0.1806109100580215,0.804175853729248,0.804175853729248,1.0,1.0,-0.7964156270027161,0.3141592442989349,0.4822564125061035,0.1811339706182479,0.0,0.0,0.1141378730535507,24.86017608642578,25.0,-4.548722743988037,-4151.2998046875,62.35386276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.0922290012240409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039741188287735,0.1039783358573913,-4.21883623857866e-06,0.0,9.360071271657944e-05,0.0,0.0,4.019998550415039,0.0,0.0,0.0,0.2704043686389923,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604829527437686,-1569.876220703125,304.14752197265625,0.7389713525772095,0.1102378219366073,0.0997178331017494,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636332631111145,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531377382576465,-1123.78173828125,304.1500244140625,0.7201724648475647,0.1013999581336975,0.0713689774274826,293.1435546875,297.1499938964844,293.1499938964844,0.1534748822450637,-3401.05419921875,304.1489562988281,0.9426230788230896,0.2276342213153839,0.2160099446773529,293.26983642578125,297.1499938964844,293.1499938964844,0.0050445632077753,-1865.374267578125,297.89324951171875,0.5636332631111145,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.13629150390625,1.0,0.1806109100580215,0.804175853729248,0.804175853729248,1.0,1.0,-0.7964156270027161,0.3141592442989349,0.4822564125061035,0.1811339706182479,0.0,0.0,0.1141378730535507,24.86017608642578,25.0,-4.548722743988037,-4151.2998046875,62.35386276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15625,18000.0,0.0,0.0,0.0922290012240409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039741188287735,0.1039783358573913,-4.21883623857866e-06,0.0,9.360071271657944e-05,0.0,0.0,4.019998550415039,0.0,0.0,0.0,0.2704043686389923,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609776526689529,-1578.4619140625,304.14752197265625,0.7405648827552795,0.110818475484848,0.1002364158630371,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538088269531726,-1132.635009765625,304.1488952636719,0.7222971320152283,0.1022623032331466,0.071918211877346,293.1430969238281,297.1499938964844,293.1499938964844,0.1537286341190338,-3405.616943359375,304.1488647460937,0.9436235427856444,0.2278880178928375,0.2162431478500366,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120810046792,-1854.9429931640625,297.85235595703125,0.5640209317207336,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806994974613189,0.8043010234832764,0.8043010234832764,1.0,1.0,-0.7979599833488464,0.3147352337837219,0.4832247197628021,0.1817259788513183,0.0,0.0,0.1165863424539566,24.81859397888184,25.0,-4.781741619110107,-4172.40234375,62.52975082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.0925228595733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189567565918,0.1049231812357902,-4.220183200231986e-06,0.0,9.38989396672696e-05,0.0,0.0,4.058496952056885,0.0,0.0,0.0,0.2705492079257965,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609776526689529,-1578.4619140625,304.14752197265625,0.7405648827552795,0.110818475484848,0.1002364158630371,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538088269531726,-1132.635009765625,304.1488952636719,0.7222971320152283,0.1022623032331466,0.071918211877346,293.1430969238281,297.1499938964844,293.1499938964844,0.1537286341190338,-3405.616943359375,304.1488647460937,0.9436235427856444,0.2278880178928375,0.2162431478500366,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120810046792,-1854.9429931640625,297.85235595703125,0.5640209317207336,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806994974613189,0.8043010234832764,0.8043010234832764,1.0,1.0,-0.7979599833488464,0.3147352337837219,0.4832247197628021,0.1817259788513183,0.0,0.0,0.1165863424539566,24.81859397888184,25.0,-4.781741619110107,-4172.40234375,62.52975082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40625,18000.0,0.0,0.0,0.0925228595733642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189567565918,0.1049231812357902,-4.220183200231986e-06,0.0,9.38989396672696e-05,0.0,0.0,4.058496952056885,0.0,0.0,0.0,0.2705492079257965,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733397960662,-1587.08203125,304.14752197265625,0.7422112226486206,0.1114021614193916,0.1007573530077934,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547118633985519,-1144.550537109375,304.14776611328125,0.7250432372093201,0.1033990457653999,0.0726620331406593,293.14263916015625,297.1499938964844,293.1499938964844,0.1539950966835022,-3410.401611328125,304.1488037109375,0.9447132349014282,0.2281581461429596,0.2164912223815918,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800379201769,-1844.614501953125,297.8118896484375,0.5644514560699463,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808099001646042,0.8044262528419495,0.8044262528419495,1.0,1.0,-0.799756646156311,0.3154011368751526,0.4843555390834808,0.1824212670326233,0.0,0.0,0.1194841042160987,24.77398681640625,25.0,-4.706069946289063,-4197.32275390625,62.74006271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0928880721330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060606241226196,0.1060648411512374,-4.221853032504441e-06,0.0,9.42695842240937e-05,0.0,0.0,4.105112075805664,0.0,0.0,0.0,0.2707251906394958,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614733397960662,-1587.08203125,304.14752197265625,0.7422112226486206,0.1114021614193916,0.1007573530077934,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547118633985519,-1144.550537109375,304.14776611328125,0.7250432372093201,0.1033990457653999,0.0726620331406593,293.14263916015625,297.1499938964844,293.1499938964844,0.1539950966835022,-3410.401611328125,304.1488037109375,0.9447132349014282,0.2281581461429596,0.2164912223815918,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800379201769,-1844.614501953125,297.8118896484375,0.5644514560699463,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808099001646042,0.8044262528419495,0.8044262528419495,1.0,1.0,-0.799756646156311,0.3154011368751526,0.4843555390834808,0.1824212670326233,0.0,0.0,0.1194841042160987,24.77398681640625,25.0,-4.706069946289063,-4197.32275390625,62.74006271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0928880721330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060606241226196,0.1060648411512374,-4.221853032504441e-06,0.0,9.42695842240937e-05,0.0,0.0,4.105112075805664,0.0,0.0,0.0,0.2707251906394958,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617213994264602,-1591.401611328125,304.14752197265625,0.7430520057678223,0.1116952821612358,0.1010188683867454,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646800398826599,0.050000000745058,0.0481410436332225,293.1524353027344,297.1499938964844,293.1499938964844,0.0552466064691543,-1151.6162109375,304.1471862792969,0.72663414478302,0.104066401720047,0.0731045082211494,293.14239501953125,297.1499938964844,293.1499938964844,0.1541328281164169,-3412.87158203125,304.1487731933594,0.9452874064445496,0.2282996773719787,0.2166212499141693,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641760997474,-1839.4844970703125,297.7918395996094,0.5646800398826599,0.050000000745058,0.2283603847026825,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808737516403198,0.8044888377189636,0.8044888377189636,1.0,1.0,-0.8007475733757019,0.3157691061496734,0.4849784970283508,0.1828020066022873,0.0,0.0,0.1210944876074791,24.75090980529785,25.0,-4.582322597503662,-4211.18310546875,62.8583869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.0931031852960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067046746611595,0.1067088916897773,-4.222810275678057e-06,0.0,9.448789933230728e-05,0.0,0.0,4.131452083587647,0.0,0.0,0.0,0.2708248198032379,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619694963097572,-1595.7255859375,304.14752197265625,0.7439025640487671,0.111989215016365,0.1012810617685318,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649152994155884,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558299571275711,-1159.3359375,304.1466369628906,0.7283505797386169,0.1047923117876052,0.0735887363553047,293.14215087890625,297.1499938964844,293.1499938964844,0.1542731821537017,-3415.385986328125,304.14874267578125,0.9458774328231812,0.228445366024971,0.2167550921440124,293.26715087890625,297.1499938964844,293.1499938964844,0.004948403686285,-1834.3709716796875,297.7719421386719,0.5649152994155884,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809431165456771,0.8045462369918823,0.8045462369918823,1.0,1.0,-0.8017938137054443,0.3161585032939911,0.4856352806091308,0.1832000762224197,0.0,0.0,0.122799128293991,24.7275390625,25.0,-4.418534755706787,-4225.89453125,62.98487091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661926269531,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.939453125,18000.0,0.0,0.0,0.093340940773487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107393205165863,0.1073974296450614,-4.223843461659271e-06,0.0,9.472918463870884e-05,0.0,0.0,4.159643173217773,0.0,0.0,0.0,0.270931601524353,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624656230211257,-1604.3826904296875,304.14752197265625,0.7456299066543579,0.1125795692205429,0.1018076390027999,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571392513811588,-1176.71337890625,304.1455993652344,0.7321523427963257,0.106417030096054,0.0746810063719749,293.1416320800781,297.1499938964844,293.1499938964844,0.154561847448349,-3420.55029296875,304.148681640625,0.94709974527359,0.2287497818470001,0.2170350253582,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171419814229,-1824.1956787109373,297.7325439453125,0.5654023885726929,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810992509126663,0.8046610355377197,0.8046610355377197,1.0,1.0,-0.804051399230957,0.3170059621334076,0.4870454370975494,0.1840406209230423,0.0,0.0,0.1264812499284744,24.68038749694824,25.0,-4.006665229797363,-4257.861328125,63.26304244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.0938929989933967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089030429720878,0.1089072749018669,-4.226140390528599e-06,0.0,9.52894552028738e-05,0.0,0.0,4.2215752601623535,0.0,0.0,0.0,0.2711665332317352,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624656230211257,-1604.3826904296875,304.14752197265625,0.7456299066543579,0.1125795692205429,0.1018076390027999,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571392513811588,-1176.71337890625,304.1455993652344,0.7321523427963257,0.106417030096054,0.0746810063719749,293.1416320800781,297.1499938964844,293.1499938964844,0.154561847448349,-3420.55029296875,304.148681640625,0.94709974527359,0.2287497818470001,0.2170350253582,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171419814229,-1824.1956787109373,297.7325439453125,0.5654023885726929,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810992509126663,0.8046610355377197,0.8046610355377197,1.0,1.0,-0.804051399230957,0.3170059621334076,0.4870454370975494,0.1840406209230423,0.0,0.0,0.1264812499284744,24.68038749694824,25.0,-4.006665229797363,-4257.861328125,63.26304244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.0938929989933967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089030429720878,0.1089072749018669,-4.226140390528599e-06,0.0,9.52894552028738e-05,0.0,0.0,4.2215752601623535,0.0,0.0,0.0,0.2711665332317352,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612505435943,-1613.044677734375,304.14752197265625,0.7473838925361633,0.1131729185581207,0.1023369058966636,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586181990802288,-1196.43701171875,304.14459228515625,0.7363985776901245,0.1082504764199256,0.0759233981370925,293.1410827636719,297.1499938964844,293.1499938964844,0.1548605263233184,-3425.883056640625,304.14862060546875,0.9483646750450134,0.2290712893009185,0.2173310667276382,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862393014132,-1814.083251953125,297.6936950683594,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.181278258562088,0.8047758340835571,0.8047758340835571,1.0,1.0,-0.8065112829208374,0.3179441690444946,0.4885671138763428,0.1849195957183838,0.0,0.0,0.1304842829704284,24.63349342346192,25.0,-3.5297341346740723,-4293.0302734375,63.57345962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0945523902773857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105774268507957,0.1105816513299942,-4.2287288124498446e-06,0.0,9.595866140443832e-05,0.0,0.0,4.290431976318359,0.0,0.0,0.0,0.2714282870292663,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629612505435943,-1613.044677734375,304.14752197265625,0.7473838925361633,0.1131729185581207,0.1023369058966636,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586181990802288,-1196.43701171875,304.14459228515625,0.7363985776901245,0.1082504764199256,0.0759233981370925,293.1410827636719,297.1499938964844,293.1499938964844,0.1548605263233184,-3425.883056640625,304.14862060546875,0.9483646750450134,0.2290712893009185,0.2173310667276382,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862393014132,-1814.083251953125,297.6936950683594,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209716796875,1.0,0.181278258562088,0.8047758340835571,0.8047758340835571,1.0,1.0,-0.8065112829208374,0.3179441690444946,0.4885671138763428,0.1849195957183838,0.0,0.0,0.1304842829704284,24.63349342346192,25.0,-3.5297341346740723,-4293.0302734375,63.57345962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0945523902773857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105774268507957,0.1105816513299942,-4.2287288124498446e-06,0.0,9.595866140443832e-05,0.0,0.0,4.290431976318359,0.0,0.0,0.0,0.2714282870292663,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634558424353599,-1621.70166015625,304.14752197265625,0.7491532564163208,0.1137685328722,0.1028684079647064,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.060243260115385,-1218.2337646484375,304.1437072753906,0.7410393357276917,0.1102678701281547,0.0772985890507698,293.1405334472656,297.1499938964844,293.1499938964844,0.1551686525344848,-3431.3740234375,304.1485595703125,0.9496548771858216,0.2294093072414398,0.2176428288221359,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556886613368,-1804.031982421875,297.6554260253906,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814794987440109,0.8048795461654663,0.8048795461654663,1.0,1.0,-0.8091520071029663,0.3189751803874969,0.4901768267154693,0.1858023852109909,0.0,0.0,0.134759321808815,24.58770179748535,25.0,-3.03709077835083,-4331.2109375,63.91438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.0953221470117569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124016717076301,0.1124059036374092,-4.23158917328692e-06,0.0,9.673986642155796e-05,0.0,0.0,4.36565637588501,0.0,0.0,0.0,0.2717147171497345,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634558424353599,-1621.70166015625,304.14752197265625,0.7491532564163208,0.1137685328722,0.1028684079647064,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.060243260115385,-1218.2337646484375,304.1437072753906,0.7410393357276917,0.1102678701281547,0.0772985890507698,293.1405334472656,297.1499938964844,293.1499938964844,0.1551686525344848,-3431.3740234375,304.1485595703125,0.9496548771858216,0.2294093072414398,0.2176428288221359,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556886613368,-1804.031982421875,297.6554260253906,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814794987440109,0.8048795461654663,0.8048795461654663,1.0,1.0,-0.8091520071029663,0.3189751803874969,0.4901768267154693,0.1858023852109909,0.0,0.0,0.134759321808815,24.58770179748535,25.0,-3.03709077835083,-4331.2109375,63.91438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.0953221470117569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124016717076301,0.1124059036374092,-4.23158917328692e-06,0.0,9.673986642155796e-05,0.0,0.0,4.36565637588501,0.0,0.0,0.0,0.2717147171497345,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485642313957,-1630.3387451171875,304.14752197265625,0.7509253025054932,0.1143650338053703,0.1034011170268058,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669069886207581,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619925558567047,-1241.8487548828125,304.14288330078125,0.7460290789604187,0.1124457716941833,0.0787903219461441,293.1399841308594,297.1499938964844,293.1499938964844,0.1554857343435287,-3437.0146484375,304.1485290527344,0.9509527087211608,0.2297628372907638,0.2179695814847946,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254686407744,-1794.037353515625,297.6177062988281,0.5669069886207581,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817021816968917,0.8049831986427307,0.8049831986427307,1.0,1.0,-0.8119524121284485,0.3201038539409637,0.4918485283851623,0.1866525411605835,0.0,0.0,0.1392637938261032,24.543758392333984,25.0,-2.567416191101074,-4372.27001953125,64.2839584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.0962020084261894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114362746477127,0.1143669784069061,-4.234704192640493e-06,0.0,9.763280831975862e-05,0.0,0.0,4.446758270263672,0.0,0.0,0.0,0.2720240354537964,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639485642313957,-1630.3387451171875,304.14752197265625,0.7509253025054932,0.1143650338053703,0.1034011170268058,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669069886207581,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619925558567047,-1241.8487548828125,304.14288330078125,0.7460290789604187,0.1124457716941833,0.0787903219461441,293.1399841308594,297.1499938964844,293.1499938964844,0.1554857343435287,-3437.0146484375,304.1485290527344,0.9509527087211608,0.2297628372907638,0.2179695814847946,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254686407744,-1794.037353515625,297.6177062988281,0.5669069886207581,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817021816968917,0.8049831986427307,0.8049831986427307,1.0,1.0,-0.8119524121284485,0.3201038539409637,0.4918485283851623,0.1866525411605835,0.0,0.0,0.1392637938261032,24.543758392333984,25.0,-2.567416191101074,-4372.27001953125,64.2839584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.0962020084261894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114362746477127,0.1143669784069061,-4.234704192640493e-06,0.0,9.763280831975862e-05,0.0,0.0,4.446758270263672,0.0,0.0,0.0,0.2720240354537964,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641938373446464,-1634.64306640625,304.14752197265625,0.7518078684806824,0.1146630197763443,0.1036674603819847,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.567150890827179,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629073902964592,-1254.262451171875,304.1425170898437,0.7486405372619629,0.1135879531502723,0.0795750394463539,293.1396789550781,297.1499938964844,293.1499938964844,0.1556474417448043,-3439.887451171875,304.14849853515625,0.9515990018844604,0.2299449741840362,0.2181382328271865,293.2625732421875,297.1499938964844,293.1499938964844,0.0048104911111295,-1789.065185546875,297.5990295410156,0.567150890827179,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.181821271777153,0.8050350546836853,0.8050350546836853,1.0,1.0,-0.8134058117866516,0.3207058310508728,0.4926999509334564,0.1870543807744979,0.0,0.0,0.1415904611349105,24.52269744873047,25.0,-2.344557285308838,-4393.84765625,64.47887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.0966823995113372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153911128640174,0.1153953447937965,-4.236352197040105e-06,0.0,9.81203411356546e-05,0.0,0.0,4.489384174346924,0.0,0.0,0.0,0.2721867859363556,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644380897283554,-1638.932861328125,304.14752197265625,0.752685546875,0.1149604022502899,0.1039334461092948,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673895478248596,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638448223471641,-1267.0281982421875,304.1421813964844,0.751319169998169,0.1147608608007431,0.0803823769092559,293.139404296875,297.1499938964844,293.1499938964844,0.1558109819889068,-3442.790771484375,304.1484680175781,0.952240526676178,0.2301303446292877,0.218310073018074,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955783084034,-1784.1021728515625,297.5804748535156,0.5673895478248596,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819452196359634,0.8050799369812012,0.8050799369812012,1.0,1.0,-0.8148899674415588,0.3213325440883636,0.4935574531555176,0.1874340921640396,0.0,0.0,0.1439592689275741,24.50234603881836,25.0,-2.125290632247925,-4416.09375,64.68002319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.990234375,18000.0,0.0,0.0,0.0971883833408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164489015936851,0.1164531409740448,-4.23805795435328e-06,0.0,9.863385639619082e-05,0.0,0.0,4.533299446105957,0.0,0.0,0.0,0.2723546028137207,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223178625106,-1647.446044921875,304.1475524902344,0.7544175386428833,0.1155517622828483,0.1044629961252212,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462386131287,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657777786254882,-1293.49560546875,304.1415710449219,0.75685054063797,0.1171881183981895,0.0820572599768638,293.13885498046875,297.1499938964844,293.1499938964844,0.156142771244049,-3448.67333984375,304.1484375,0.9535000920295716,0.2305096536874771,0.2186624407768249,293.26104736328125,297.1499938964844,293.1499938964844,0.004765962716192,-1774.2093505859375,297.5437316894531,0.5678462386131287,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822071075439453,0.8051696419715881,0.8051696419715881,1.0,1.0,-0.8179391026496887,0.3226611614227295,0.4952779710292816,0.1881139278411865,0.0,0.0,0.1488036215305328,24.464130401611328,25.0,-1.6926215887069702,-4462.53125,65.09986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.098274290561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186464577913284,0.118650697171688,-4.24163317802595e-06,0.0,9.973591659218072e-05,0.0,0.0,4.624761581420898,0.0,0.0,0.0,0.2727044522762298,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223178625106,-1647.446044921875,304.1475524902344,0.7544175386428833,0.1155517622828483,0.1044629961252212,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462386131287,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657777786254882,-1293.49560546875,304.1415710449219,0.75685054063797,0.1171881183981895,0.0820572599768638,293.13885498046875,297.1499938964844,293.1499938964844,0.156142771244049,-3448.67333984375,304.1484375,0.9535000920295716,0.2305096536874771,0.2186624407768249,293.26104736328125,297.1499938964844,293.1499938964844,0.004765962716192,-1774.2093505859375,297.5437316894531,0.5678462386131287,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822071075439453,0.8051696419715881,0.8051696419715881,1.0,1.0,-0.8179391026496887,0.3226611614227295,0.4952779710292816,0.1881139278411865,0.0,0.0,0.1488036215305328,24.464130401611328,25.0,-1.6926215887069702,-4462.53125,65.09986877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5390625,18000.0,0.0,0.0,0.098274290561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186464577913284,0.118650697171688,-4.24163317802595e-06,0.0,9.973591659218072e-05,0.0,0.0,4.624761581420898,0.0,0.0,0.0,0.2727044522762298,4.0,0.0,1.0
