time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653989315032959,-1655.837158203125,304.1475830078125,0.7561056017875671,0.1161360070109367,0.1049871072173118,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677697286009788,-1320.9708251953125,304.1410522460937,0.7625576853752136,0.1197021901607513,0.0837972164154052,293.1383361816406,297.1499938964844,293.1499938964844,0.1564790308475494,-3454.62548828125,304.1483764648437,0.954715371131897,0.2308979928493499,0.2190242111682891,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365957871079,-1764.3521728515625,297.5073547363281,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824858486652374,0.8052593469619751,0.8052593469619751,1.0,1.0,-0.8210725784301758,0.3240866661071777,0.4969859421253204,0.1886660605669021,0.0,0.0,0.1537544876337051,24.42959785461425,25.0,-1.267186403274536,-4511.369140625,65.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.0994488671422004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209400296211242,0.1209442690014839,-4.245409400027711e-06,0.0,0.0001009279585559,0.0,0.0,4.720551013946533,0.0,0.0,0.0,0.2730714082717895,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653989315032959,-1655.837158203125,304.1475830078125,0.7561056017875671,0.1161360070109367,0.1049871072173118,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677697286009788,-1320.9708251953125,304.1410522460937,0.7625576853752136,0.1197021901607513,0.0837972164154052,293.1383361816406,297.1499938964844,293.1499938964844,0.1564790308475494,-3454.62548828125,304.1483764648437,0.954715371131897,0.2308979928493499,0.2190242111682891,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365957871079,-1764.3521728515625,297.5073547363281,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824858486652374,0.8052593469619751,0.8052593469619751,1.0,1.0,-0.8210725784301758,0.3240866661071777,0.4969859421253204,0.1886660605669021,0.0,0.0,0.1537544876337051,24.42959785461425,25.0,-1.267186403274536,-4511.369140625,65.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.0994488671422004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209400296211242,0.1209442690014839,-4.245409400027711e-06,0.0,0.0001009279585559,0.0,0.0,4.720551013946533,0.0,0.0,0.0,0.2730714082717895,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653974533081,-1664.060302734375,304.1476135253906,0.757734477519989,0.1167098730802536,0.1055029407143592,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.568651020526886,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697987303137779,-1349.1585693359375,304.1406555175781,0.768366813659668,0.1222757324576377,0.0855836272239685,293.1378479003906,297.1499938964844,293.1499938964844,0.156817227602005,-3460.60205078125,304.1483764648437,0.9558716416358948,0.2312922924757003,0.2193925976753235,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074165195226,-1754.5107421875,297.47137451171875,0.568651020526886,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791333198547,0.8053343296051025,0.8053343296051025,1.0,1.0,-0.8242616057395935,0.3256006836891174,0.4986609518527984,0.1890700310468673,0.0,0.0,0.1587682515382766,24.399188995361328,25.0,-0.824209451675415,-4562.33056640625,65.9975357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1006994098424911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233129575848579,0.1233172118663787,-4.249362973496318e-06,0.0,0.0001021970965666,0.0,0.0,4.820017337799072,0.0,0.0,0.0,0.273453027009964,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658653974533081,-1664.060302734375,304.1476135253906,0.757734477519989,0.1167098730802536,0.1055029407143592,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.568651020526886,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697987303137779,-1349.1585693359375,304.1406555175781,0.768366813659668,0.1222757324576377,0.0855836272239685,293.1378479003906,297.1499938964844,293.1499938964844,0.156817227602005,-3460.60205078125,304.1483764648437,0.9558716416358948,0.2312922924757003,0.2193925976753235,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074165195226,-1754.5107421875,297.47137451171875,0.568651020526886,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791333198547,0.8053343296051025,0.8053343296051025,1.0,1.0,-0.8242616057395935,0.3256006836891174,0.4986609518527984,0.1890700310468673,0.0,0.0,0.1587682515382766,24.399188995361328,25.0,-0.824209451675415,-4562.33056640625,65.9975357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1006994098424911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233129575848579,0.1233172118663787,-4.249362973496318e-06,0.0,0.0001021970965666,0.0,0.0,4.820017337799072,0.0,0.0,0.0,0.273453027009964,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182586431503,-1672.0523681640625,304.14764404296875,0.759286642074585,0.1172690764069557,0.1060068383812904,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142066419124,293.08514404296875,297.1499938964844,293.1499938964844,0.0718468651175499,-1377.806884765625,304.140380859375,0.7742085456848145,0.1248872950673103,0.0874008610844612,293.1374206542969,297.1499938964844,293.1499938964844,0.1571543514728546,-3466.548583984375,304.1483459472656,0.9569543600082396,0.2316893637180328,0.2197647988796234,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784216538071,-1744.682373046875,297.4356994628906,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830852478742599,0.8054092526435852,0.8054092526435852,1.0,1.0,-0.8274799585342407,0.3271944522857666,0.5002854466438293,0.189316377043724,0.0,0.0,0.1638002842664718,24.37354278564453,25.0,-0.3487172722816467,-4615.109375,66.46869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.517578125,18000.0,0.0,0.0,0.1020164862275123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257472038269043,0.1257514506578445,-4.253472525306279e-06,0.0,0.0001035337627399,0.0,0.0,4.9224467277526855,0.0,0.0,0.0,0.2738467156887054,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663182586431503,-1672.0523681640625,304.14764404296875,0.759286642074585,0.1172690764069557,0.1060068383812904,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142066419124,293.08514404296875,297.1499938964844,293.1499938964844,0.0718468651175499,-1377.806884765625,304.140380859375,0.7742085456848145,0.1248872950673103,0.0874008610844612,293.1374206542969,297.1499938964844,293.1499938964844,0.1571543514728546,-3466.548583984375,304.1483459472656,0.9569543600082396,0.2316893637180328,0.2197647988796234,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784216538071,-1744.682373046875,297.4356994628906,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830852478742599,0.8054092526435852,0.8054092526435852,1.0,1.0,-0.8274799585342407,0.3271944522857666,0.5002854466438293,0.189316377043724,0.0,0.0,0.1638002842664718,24.37354278564453,25.0,-0.3487172722816467,-4615.109375,66.46869659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.517578125,18000.0,0.0,0.0,0.1020164862275123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257472038269043,0.1257514506578445,-4.253472525306279e-06,0.0,0.0001035337627399,0.0,0.0,4.9224467277526855,0.0,0.0,0.0,0.2738467156887054,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665387660264968,-1675.9466552734375,304.1476745605469,0.7600301504135132,0.1175421178340911,0.106253370642662,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691328048706055,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728715658187866,-1392.2095947265625,304.1402587890625,0.7771174907684326,0.1261978298425674,0.0883150994777679,293.13720703125,297.1499938964844,293.1499938964844,0.1573214530944824,-3469.491943359375,304.1483459472656,0.9574650526046752,0.2318876385688781,0.2199511528015136,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639489009976,-1739.7584228515625,297.4179382324219,0.5691328048706055,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832421422004699,0.8054467439651489,0.8054467439651489,1.0,1.0,-0.8290904760360718,0.3280166685581207,0.5010737776756287,0.1893791556358337,0.0,0.0,0.1663075387477874,24.3625545501709,25.0,-0.1004571765661239,-4642.03564453125,66.70807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1026946455240249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126980111002922,0.1269843578338623,-4.255573458067374e-06,0.0,0.0001042220101226,0.0,0.0,4.9744791984558105,0.0,0.0,0.0,0.2740469872951507,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667546167969703,-1679.7603759765625,304.147705078125,0.7607483863830566,0.1178098991513252,0.1064955443143844,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664384841919,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738923922181129,-1406.6011962890625,304.1401672363281,0.7800021767616272,0.1275059580802917,0.0892291069030761,293.13702392578125,297.1499938964844,293.1499938964844,0.1574869006872177,-3472.40283203125,304.1483459472656,0.9579521417617798,0.2320850044488906,0.2201369851827621,293.2574768066406,297.1499938964844,293.1499938964844,0.0046494984999299,-1734.82958984375,297.4002685546875,0.5692664384841919,0.050000000745058,0.2282249182462692,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834012120962143,0.8054763078689575,0.8054763078689575,1.0,1.0,-0.8306954503059387,0.3288517892360687,0.5018436908721924,0.1894012540578842,0.0,0.0,0.1688001006841659,24.35296440124512,25.0,0.1603728383779525,-4669.2353515625,66.94923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.1033838763833046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282194107770919,0.1282236725091934,-4.25770031142747e-06,0.0,0.0001049214915838,0.0,0.0,5.026888370513916,0.0,0.0,0.0,0.274248868227005,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703964471817,-1687.110107421875,304.14776611328125,0.7621011137962341,0.1183275878429412,0.1069647148251533,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.569489061832428,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759115517139434,-1435.1864013671875,304.1400756835937,0.7856584191322327,0.1301011592149734,0.0910462439060211,293.1367492675781,297.1499938964844,293.1499938964844,0.1578106880187988,-3478.09033203125,304.1483459472656,0.9588500261306764,0.232474997639656,0.2205051779747009,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206074766814,-1724.9364013671875,297.3650817871094,0.569489061832428,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837243884801864,0.8055353164672852,0.8055353164672852,1.0,1.0,-0.8338719010353088,0.33055180311203,0.5033200979232788,0.1893282383680343,0.0,0.0,0.1737105846405029,24.338218688964844,25.0,0.7124655842781067,-4724.15380859375,67.43450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1047880426049232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307019591331482,0.1307062208652496,-4.262007223587716e-06,0.0,0.0001063465460902,0.0,0.0,5.132203102111816,0.0,0.0,0.0,0.2746552228927612,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671703964471817,-1687.110107421875,304.14776611328125,0.7621011137962341,0.1183275878429412,0.1069647148251533,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.569489061832428,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759115517139434,-1435.1864013671875,304.1400756835937,0.7856584191322327,0.1301011592149734,0.0910462439060211,293.1367492675781,297.1499938964844,293.1499938964844,0.1578106880187988,-3478.09033203125,304.1483459472656,0.9588500261306764,0.232474997639656,0.2205051779747009,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206074766814,-1724.9364013671875,297.3650817871094,0.569489061832428,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837243884801864,0.8055353164672852,0.8055353164672852,1.0,1.0,-0.8338719010353088,0.33055180311203,0.5033200979232788,0.1893282383680343,0.0,0.0,0.1737105846405029,24.338218688964844,25.0,0.7124655842781067,-4724.15380859375,67.43450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1047880426049232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307019591331482,0.1307062208652496,-4.262007223587716e-06,0.0,0.0001063465460902,0.0,0.0,5.132203102111816,0.0,0.0,0.0,0.2746552228927612,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675627663731575,-1694.048828125,304.1478576660156,0.7633334994316101,0.1188188269734382,0.1074111834168434,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505308151245,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778838619589805,-1463.247314453125,304.1401062011719,0.7911033034324646,0.1326449513435363,0.09283247590065,293.1365051269531,297.1499938964844,293.1499938964844,0.1581224501132965,-3483.552978515625,304.1483764648437,0.959640622138977,0.232855886220932,0.2208659350872039,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916838571429,-1714.98095703125,297.3300170898437,0.5696505308151245,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840517371892929,0.8055943846702576,0.8055943846702576,1.0,1.0,-0.8369776606559753,0.3322737216949463,0.504703938961029,0.1891091167926788,0.0,0.0,0.178473949432373,24.3295955657959,25.0,1.2783457040786743,-4779.2265625,67.91986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1062129884958267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133163571357727,0.1331678479909896,-4.266342330083717e-06,0.0,0.0001077926790458,0.0,0.0,5.237072467803955,0.0,0.0,0.0,0.2750607430934906,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675627663731575,-1694.048828125,304.1478576660156,0.7633334994316101,0.1188188269734382,0.1074111834168434,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505308151245,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778838619589805,-1463.247314453125,304.1401062011719,0.7911033034324646,0.1326449513435363,0.09283247590065,293.1365051269531,297.1499938964844,293.1499938964844,0.1581224501132965,-3483.552978515625,304.1483764648437,0.959640622138977,0.232855886220932,0.2208659350872039,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916838571429,-1714.98095703125,297.3300170898437,0.5696505308151245,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840517371892929,0.8055943846702576,0.8055943846702576,1.0,1.0,-0.8369776606559753,0.3322737216949463,0.504703938961029,0.1891091167926788,0.0,0.0,0.178473949432373,24.3295955657959,25.0,1.2783457040786743,-4779.2265625,67.91986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.27734375,18000.0,0.0,0.0,0.1062129884958267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133163571357727,0.1331678479909896,-4.266342330083717e-06,0.0,0.0001077926790458,0.0,0.0,5.237072467803955,0.0,0.0,0.0,0.2750607430934906,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679300650954246,-1700.545654296875,304.14794921875,0.7644410729408264,0.119281567633152,0.1078329607844352,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797928497195243,-1490.52099609375,304.1402282714844,0.7962812185287476,0.1351145803928375,0.0945712700486183,293.1363830566406,297.1499938964844,293.1499938964844,0.1584196984767913,-3488.747802734375,304.1484375,0.9603226184844972,0.2332247942686081,0.2212164998054504,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626545324921,-1704.938720703125,297.2950439453125,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843802630901336,0.8056386709213257,0.8056386709213257,1.0,1.0,-0.8399870991706848,0.3339958786964416,0.5059912204742432,0.188760221004486,0.0,0.0,0.1830390989780426,24.327054977416992,25.0,1.8528916835784912,-4833.81298828125,68.40103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1076420992612838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355743110179901,0.1355785876512527,-4.270651970728068e-06,0.0,0.0001092430466087,0.0,0.0,5.340213775634766,0.0,0.0,0.0,0.2754604518413543,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679300650954246,-1700.545654296875,304.14794921875,0.7644410729408264,0.119281567633152,0.1078329607844352,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797928497195243,-1490.52099609375,304.1402282714844,0.7962812185287476,0.1351145803928375,0.0945712700486183,293.1363830566406,297.1499938964844,293.1499938964844,0.1584196984767913,-3488.747802734375,304.1484375,0.9603226184844972,0.2332247942686081,0.2212164998054504,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626545324921,-1704.938720703125,297.2950439453125,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.1843802630901336,0.8056386709213257,0.8056386709213257,1.0,1.0,-0.8399870991706848,0.3339958786964416,0.5059912204742432,0.188760221004486,0.0,0.0,0.1830390989780426,24.327054977416992,25.0,1.8528916835784912,-4833.81298828125,68.40103912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.1076420992612838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355743110179901,0.1355785876512527,-4.270651970728068e-06,0.0,0.0001092430466087,0.0,0.0,5.340213775634766,0.0,0.0,0.0,0.2754604518413543,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707801461219,-1706.5716552734375,304.1480712890625,0.7654210329055786,0.1197139397263526,0.1082282289862632,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816233828663826,-1516.7625732421875,304.14044189453125,0.8011460900306702,0.137487918138504,0.0962472036480903,293.1363525390625,297.1499938964844,293.1499938964844,0.1587000638246536,-3493.634033203125,304.14849853515625,0.960896134376526,0.233578935265541,0.221554160118103,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334720052778,-1694.7943115234375,297.2600402832031,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070157527923,0.8056830167770386,0.8056830167770386,1.0,1.0,-0.8428761959075928,0.3356977999210357,0.5071784257888794,0.1883038878440857,0.0,0.0,0.1873530596494674,24.33051300048828,25.0,2.4161763191223145,-4887.22412109375,68.87386322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.1090583205223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379012614488601,0.1379055380821228,-4.274878847354557e-06,0.0,0.0001106803319999,0.0,0.0,5.440196990966797,0.0,0.0,0.0,0.2758488953113556,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682707801461219,-1706.5716552734375,304.1480712890625,0.7654210329055786,0.1197139397263526,0.1082282289862632,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816233828663826,-1516.7625732421875,304.14044189453125,0.8011460900306702,0.137487918138504,0.0962472036480903,293.1363525390625,297.1499938964844,293.1499938964844,0.1587000638246536,-3493.634033203125,304.14849853515625,0.960896134376526,0.233578935265541,0.221554160118103,293.2554626464844,297.1499938964844,293.1499938964844,0.0045334720052778,-1694.7943115234375,297.2600402832031,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070157527923,0.8056830167770386,0.8056830167770386,1.0,1.0,-0.8428761959075928,0.3356977999210357,0.5071784257888794,0.1883038878440857,0.0,0.0,0.1873530596494674,24.33051300048828,25.0,2.4161763191223145,-4887.22412109375,68.87386322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051147460937,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.732421875,18000.0,0.0,0.0,0.1090583205223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379012614488601,0.1379055380821228,-4.274878847354557e-06,0.0,0.0001106803319999,0.0,0.0,5.440196990966797,0.0,0.0,0.0,0.2758488953113556,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684304311871528,-1709.3944091796875,304.14813232421875,0.7658605575561523,0.1199177727103233,0.1084150448441505,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697946548461914,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0825028717517852,-1529.3958740234375,304.1405639648437,0.8034428358078003,0.1386292427778244,0.0970552340149879,293.1363525390625,297.1499938964844,293.1499938964844,0.1588329970836639,-3495.945068359375,304.1485290527344,0.9611406326293944,0.2337493300437927,0.2217171192169189,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188046060502,-1689.6776123046875,297.2425231933594,0.5697946548461914,0.050000000745058,0.2282096147537231,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848687827587127,0.805705189704895,0.805705189704895,1.0,1.0,-0.8442656993865967,0.3365332186222076,0.5077325105667114,0.1880422085523605,0.0,0.0,0.1893966197967529,24.3345890045166,25.0,2.68343448638916,-4913.2392578125,69.1055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.935546875,18000.0,0.0,0.0,0.1097557544708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390210390090942,0.1390253156423568,-4.276939307601424e-06,0.0,0.0001113881371566,0.0,0.0,5.488466739654541,0.0,0.0,0.0,0.2760367691516876,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685832351446151,-1712.0955810546875,304.148193359375,0.7662684321403503,0.1201137527823448,0.1085948720574379,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697808265686035,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.08335742354393,-1541.6845703125,304.1407165527344,0.8056474328041077,0.139738991856575,0.0978419929742813,293.1363830566406,297.1499938964844,293.1499938964844,0.1589610576629638,-3498.168212890625,304.1485595703125,0.9613587260246276,0.2339151352643966,0.2218759357929229,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040822587907,-1684.530517578125,297.2249755859375,0.5697808265686035,0.050000000745058,0.2282100021839141,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850290447473526,0.805720865726471,0.805720865726471,1.0,1.0,-0.8456169366836548,0.337355226278305,0.5082616806030273,0.1877621561288833,0.0,0.0,0.1913613975048065,24.3401107788086,25.0,2.9442598819732666,-4938.71044921875,69.33373260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80474853515625,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.110443465411663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14010851085186,0.1401127874851226,-4.278956112102605e-06,0.0,0.0001120860761147,0.0,0.0,5.535440921783447,0.0,0.0,0.0,0.2762198448181152,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688677877187728,-1717.1229248046875,304.1483154296875,0.766989529132843,0.1204819604754448,0.108933039009571,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697148442268372,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849837213754654,-1565.1004638671875,304.14111328125,0.8096944093704224,0.1418536901473999,0.0993437319993972,293.13653564453125,297.1499938964844,293.1499938964844,0.1592013388872146,-3502.32861328125,304.14862060546875,0.9617167711257936,0.234231948852539,0.2221799343824386,293.2552490234375,297.1499938964844,293.1499938964844,0.004474448505789,-1674.136474609375,297.18975830078125,0.5697148442268372,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853434592485427,0.8057522773742676,0.8057522773742676,1.0,1.0,-0.848192572593689,0.3389492034912109,0.5092434287071228,0.1871599555015564,0.0,0.0,0.195018470287323,24.35536193847656,25.0,3.429260492324829,-4987.58251953125,69.77696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1117784976959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421634703874588,0.1421677470207214,-4.282818281353684e-06,0.0,0.0001134409685619,0.0,0.0,5.624481678009033,0.0,0.0,0.0,0.2765675485134125,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688677877187728,-1717.1229248046875,304.1483154296875,0.766989529132843,0.1204819604754448,0.108933039009571,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697148442268372,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849837213754654,-1565.1004638671875,304.14111328125,0.8096944093704224,0.1418536901473999,0.0993437319993972,293.13653564453125,297.1499938964844,293.1499938964844,0.1592013388872146,-3502.32861328125,304.14862060546875,0.9617167711257936,0.234231948852539,0.2221799343824386,293.2552490234375,297.1499938964844,293.1499938964844,0.004474448505789,-1674.136474609375,297.18975830078125,0.5697148442268372,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853434592485427,0.8057522773742676,0.8057522773742676,1.0,1.0,-0.848192572593689,0.3389492034912109,0.5092434287071228,0.1871599555015564,0.0,0.0,0.195018470287323,24.35536193847656,25.0,3.429260492324829,-4987.58251953125,69.77696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7421875,18000.0,0.0,0.0,0.1117784976959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421634703874588,0.1421677470207214,-4.282818281353684e-06,0.0,0.0001134409685619,0.0,0.0,5.624481678009033,0.0,0.0,0.0,0.2765675485134125,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691270530223846,-1721.69970703125,304.1484375,0.7676004767417908,0.1208217442035675,0.1092452928423881,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864984691143035,-1586.935302734375,304.1415405273437,0.8132777810096741,0.1438253819942474,0.1007474586367607,293.1367492675781,297.1499938964844,293.1499938964844,0.1594215780496597,-3506.128662109375,304.1487121582031,0.961984634399414,0.234529823064804,0.2224662601947784,293.25537109375,297.1499938964844,293.1499938964844,0.0044445497915148,-1663.60791015625,297.1543273925781,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856481879949569,0.8057836890220642,0.8057836890220642,1.0,1.0,-0.8506001234054565,0.3404679298400879,0.5101321935653687,0.1865242570638656,0.0,0.0,0.1982935518026352,24.37537384033203,25.0,3.8603365421295166,-5033.2763671875,70.20146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1130466386675834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440402418375015,0.1440445333719253,-4.2864098759309854e-06,0.0,0.0001147279690485,0.0,0.0,5.706128120422363,0.0,0.0,0.0,0.27688729763031,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691270530223846,-1721.69970703125,304.1484375,0.7676004767417908,0.1208217442035675,0.1092452928423881,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864984691143035,-1586.935302734375,304.1415405273437,0.8132777810096741,0.1438253819942474,0.1007474586367607,293.1367492675781,297.1499938964844,293.1499938964844,0.1594215780496597,-3506.128662109375,304.1487121582031,0.961984634399414,0.234529823064804,0.2224662601947784,293.25537109375,297.1499938964844,293.1499938964844,0.0044445497915148,-1663.60791015625,297.1543273925781,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856481879949569,0.8057836890220642,0.8057836890220642,1.0,1.0,-0.8506001234054565,0.3404679298400879,0.5101321935653687,0.1865242570638656,0.0,0.0,0.1982935518026352,24.37537384033203,25.0,3.8603365421295166,-5033.2763671875,70.20146179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1130466386675834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440402418375015,0.1440445333719253,-4.2864098759309854e-06,0.0,0.0001147279690485,0.0,0.0,5.706128120422363,0.0,0.0,0.0,0.27688729763031,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631321191787,-1725.8631591796875,304.1485595703125,0.7681142091751099,0.1211353614926338,0.1095336750149726,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694623589515686,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878950804471969,-1607.077880859375,304.1420288085937,0.8164470791816711,0.145643875002861,0.1020458787679672,293.13702392578125,297.1499938964844,293.1499938964844,0.1596221774816513,-3509.576904296875,304.1488037109375,0.9621731638908386,0.2348086237907409,0.2227348238229751,293.255615234375,297.1499938964844,293.1499938964844,0.0044143814593553,-1652.9456787109375,297.1186828613281,0.5694623589515686,0.050000000745058,0.2282191067934036,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.185941144824028,0.8058075308799744,0.8058075308799744,1.0,1.0,-0.8528327941894531,0.3418978452682495,0.5109349489212036,0.1858784705400467,0.0,0.0,0.2011507004499435,24.399490356445312,25.0,4.225543022155762,-5075.1748046875,70.6048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.114229567348957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457099914550781,0.1457142829895019,-4.28966950494214e-06,0.0,0.0001159284947789,0.0,0.0,5.779051780700684,0.0,0.0,0.0,0.2771737575531006,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631321191787,-1725.8631591796875,304.1485595703125,0.7681142091751099,0.1211353614926338,0.1095336750149726,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694623589515686,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878950804471969,-1607.077880859375,304.1420288085937,0.8164470791816711,0.145643875002861,0.1020458787679672,293.13702392578125,297.1499938964844,293.1499938964844,0.1596221774816513,-3509.576904296875,304.1488037109375,0.9621731638908386,0.2348086237907409,0.2227348238229751,293.255615234375,297.1499938964844,293.1499938964844,0.0044143814593553,-1652.9456787109375,297.1186828613281,0.5694623589515686,0.050000000745058,0.2282191067934036,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.185941144824028,0.8058075308799744,0.8058075308799744,1.0,1.0,-0.8528327941894531,0.3418978452682495,0.5109349489212036,0.1858784705400467,0.0,0.0,0.2011507004499435,24.399490356445312,25.0,4.225543022155762,-5075.1748046875,70.6048355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.114229567348957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457099914550781,0.1457142829895019,-4.28966950494214e-06,0.0,0.0001159284947789,0.0,0.0,5.779051780700684,0.0,0.0,0.0,0.2771737575531006,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695780292153358,-1729.649169921875,304.148681640625,0.768541693687439,0.1214248314499855,0.1098000183701515,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.569288969039917,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891668274998664,-1625.4189453125,304.142578125,0.819231390953064,0.1472985744476318,0.103231705725193,293.1373596191406,297.1499938964844,293.1499938964844,0.1598035395145416,-3512.6826171875,304.1488952636719,0.9622910022735596,0.2350680232048034,0.2229852825403213,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839490972459,-1642.1549072265625,297.0827331542969,0.569288969039917,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.186220496892929,0.8058314323425293,0.8058314323425293,1.0,1.0,-0.8548833727836609,0.3432272970676422,0.5116561055183411,0.1852440387010574,0.0,0.0,0.2035606205463409,24.42717933654785,25.0,4.513497352600098,-5112.708984375,70.98481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1153090372681617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471471190452575,0.1471514105796814,-4.292539870220935e-06,0.0,0.000117024013889,0.0,0.0,5.842053413391113,0.0,0.0,0.0,0.2774220705032348,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695780292153358,-1729.649169921875,304.148681640625,0.768541693687439,0.1214248314499855,0.1098000183701515,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.569288969039917,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891668274998664,-1625.4189453125,304.142578125,0.819231390953064,0.1472985744476318,0.103231705725193,293.1373596191406,297.1499938964844,293.1499938964844,0.1598035395145416,-3512.6826171875,304.1488952636719,0.9622910022735596,0.2350680232048034,0.2229852825403213,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839490972459,-1642.1549072265625,297.0827331542969,0.569288969039917,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.186220496892929,0.8058314323425293,0.8058314323425293,1.0,1.0,-0.8548833727836609,0.3432272970676422,0.5116561055183411,0.1852440387010574,0.0,0.0,0.2035606205463409,24.42717933654785,25.0,4.513497352600098,-5112.708984375,70.98481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1153090372681617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471471190452575,0.1471514105796814,-4.292539870220935e-06,0.0,0.000117024013889,0.0,0.0,5.842053413391113,0.0,0.0,0.0,0.2774220705032348,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696781948208808,-1731.412109375,304.14874267578125,0.7687262892723083,0.1215612366795539,0.1099255755543708,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691927075386047,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897537767887115,-1633.8804931640625,304.1428527832031,0.8204843997955322,0.148061066865921,0.1037801727652549,293.1375427246094,297.1499938964844,293.1499938964844,0.1598871499300003,-3514.109619140625,304.1489562988281,0.962325632572174,0.2351904213428497,0.2231037020683288,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686372227966,-1636.712890625,297.0646667480469,0.5691927075386047,0.050000000745058,0.2282268553972244,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324462890625,1.0,0.1863545775413513,0.8058433532714844,0.8058433532714844,1.0,1.0,-0.855838418006897,0.343851089477539,0.5119873285293579,0.1849367767572403,0.0,0.0,0.2045917958021164,24.44223976135254,25.0,4.641468048095703,-5129.6943359375,71.1654281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.681640625,18000.0,0.0,0.0,0.1158050447702407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477727144956588,0.1477770060300827,-4.29381452704547e-06,0.0,0.0001175274010165,0.0,0.0,5.8695573806762695,0.0,0.0,0.0,0.2775308191776275,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697738379240036,-1733.094482421875,304.1488037109375,0.7688931226730347,0.1216924861073494,0.1100463941693306,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690907835960388,0.050000000745058,0.0481135100126266,293.0738525390625,297.1499938964844,293.1499938964844,0.0903069451451301,-1641.8515625,304.1431579589844,0.8216461539268494,0.1487790048122406,0.1042978391051292,293.13775634765625,297.1499938964844,293.1499938964844,0.1599660664796829,-3515.45361328125,304.14898681640625,0.9623451232910156,0.2353079617023468,0.223217561841011,293.2564392089844,297.1499938964844,293.1499938964844,0.00435326481238,-1631.241455078125,297.0465087890625,0.5690907835960388,0.050000000745058,0.2282297909259796,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864847093820572,0.8058532476425171,0.8058532476425171,1.0,1.0,-0.8567456007003784,0.3444459140300751,0.5122997164726257,0.1846385598182678,0.0,0.0,0.2055037319660186,24.45804977416992,25.0,4.758395195007324,-5145.41015625,71.33946990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,304.5755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.116269402205944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483331322669983,0.1483374238014221,-4.294975497032283e-06,0.0,0.0001179986647912,0.0,0.0,5.894244194030762,0.0,0.0,0.0,0.2776286900043487,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699526742100715,-1736.2369384765625,304.1488952636719,0.7691786289215088,0.1219407767057418,0.1102750077843666,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913102328777313,-1656.2952880859375,304.1437683105469,0.8237019181251526,0.1500774621963501,0.1052389815449714,293.1382141113281,297.1499938964844,293.1499938964844,0.1601101607084274,-3517.897216796875,304.1490783691406,0.9623420238494872,0.2355286180973053,0.223431795835495,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223504908382,-1620.2144775390625,297.010009765625,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.186732605099678,0.8058729767799377,0.8058729767799377,1.0,1.0,-0.8584157228469849,0.345546156167984,0.5128695368766785,0.1840761750936508,0.0,0.0,0.2069662809371948,24.49171638488769,25.0,4.9816670417785645,-5172.86767578125,71.66728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1170979142189025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492534875869751,0.1492577791213989,-4.296941369830165e-06,0.0,0.0001188394962809,0.0,0.0,5.934916019439697,0.0,0.0,0.0,0.2777906656265259,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699526742100715,-1736.2369384765625,304.1488952636719,0.7691786289215088,0.1219407767057418,0.1102750077843666,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720941543579,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913102328777313,-1656.2952880859375,304.1437683105469,0.8237019181251526,0.1500774621963501,0.1052389815449714,293.1382141113281,297.1499938964844,293.1499938964844,0.1601101607084274,-3517.897216796875,304.1490783691406,0.9623420238494872,0.2355286180973053,0.223431795835495,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223504908382,-1620.2144775390625,297.010009765625,0.5688720941543579,0.050000000745058,0.2282360941171646,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.186732605099678,0.8058729767799377,0.8058729767799377,1.0,1.0,-0.8584157228469849,0.345546156167984,0.5128695368766785,0.1840761750936508,0.0,0.0,0.2069662809371948,24.49171638488769,25.0,4.9816670417785645,-5172.86767578125,71.66728973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.291015625,18000.0,0.0,0.0,0.1170979142189025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492534875869751,0.1492577791213989,-4.296941369830165e-06,0.0,0.0001188394962809,0.0,0.0,5.934916019439697,0.0,0.0,0.0,0.2777906656265259,4.0,0.0,1.0
