time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701161995530128,-1739.105712890625,304.14898681640625,0.7694040536880493,0.1221717223525047,0.1104876473546028,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686342716217041,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921658501029014,-1668.5897216796875,304.1444091796875,0.8253881335258484,0.1511781215667724,0.1060447841882705,293.138671875,297.1499938964844,293.1499938964844,0.1602357476949691,-3520.01318359375,304.1492004394531,0.9622836112976074,0.2357298135757446,0.2236277759075164,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912210337817,-1609.0794677734375,296.9732666015625,0.5686342716217041,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869627684354782,0.8058927059173584,0.8058927059173584,1.0,1.0,-0.859883189201355,0.346519410610199,0.513363778591156,0.183565467596054,0.0,0.0,0.2079243510961532,24.52807235717773,25.0,5.177765369415283,-5194.5849609375,71.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1177808493375778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498893350362777,0.1498936265707016,-4.298396561353002e-06,0.0,0.0001195325894514,0.0,0.0,5.963181495666504,0.0,0.0,0.0,0.2779045104980469,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701161995530128,-1739.105712890625,304.14898681640625,0.7694040536880493,0.1221717223525047,0.1104876473546028,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686342716217041,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921658501029014,-1668.5897216796875,304.1444091796875,0.8253881335258484,0.1511781215667724,0.1060447841882705,293.138671875,297.1499938964844,293.1499938964844,0.1602357476949691,-3520.01318359375,304.1492004394531,0.9622836112976074,0.2357298135757446,0.2236277759075164,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912210337817,-1609.0794677734375,296.9732666015625,0.5686342716217041,0.050000000745058,0.2282429635524749,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869627684354782,0.8058927059173584,0.8058927059173584,1.0,1.0,-0.859883189201355,0.346519410610199,0.513363778591156,0.183565467596054,0.0,0.0,0.2079243510961532,24.52807235717773,25.0,5.177765369415283,-5194.5849609375,71.96607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.45703125,18000.0,0.0,0.0,0.1177808493375778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498893350362777,0.1498936265707016,-4.298396561353002e-06,0.0,0.0001195325894514,0.0,0.0,5.963181495666504,0.0,0.0,0.0,0.2779045104980469,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703084394335746,-1742.5023193359375,304.1490173339844,0.769745945930481,0.1224731430411338,0.1107331216335296,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684319138526917,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928964838385582,-1679.07275390625,304.1450500488281,0.8268217444419861,0.1521328836679458,0.10673438757658,293.1387634277344,297.1499938964844,293.1499938964844,0.1603901237249374,-3522.656005859375,304.1492004394531,0.9623240232467652,0.235999122262001,0.2238556146621704,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612855322659,-1598.3515625,296.9374694824219,0.5684319138526917,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449584960937,1.0,0.1871769875288009,0.8059130907058716,0.8059130907058716,1.0,1.0,-0.8612872362136841,0.3474423289299011,0.513844907283783,0.1830974668264389,0.0,0.0,0.2084065377712249,24.559446334838867,25.0,4.58621883392334,-5211.232421875,72.24772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1183080673217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150239035487175,0.15024334192276,-4.299312877265038e-06,0.0,0.0001200676488224,0.0,0.0,5.978899002075195,0.0,0.0,0.0,0.277969479560852,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703084394335746,-1742.5023193359375,304.1490173339844,0.769745945930481,0.1224731430411338,0.1107331216335296,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684319138526917,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928964838385582,-1679.07275390625,304.1450500488281,0.8268217444419861,0.1521328836679458,0.10673438757658,293.1387634277344,297.1499938964844,293.1499938964844,0.1603901237249374,-3522.656005859375,304.1492004394531,0.9623240232467652,0.235999122262001,0.2238556146621704,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612855322659,-1598.3515625,296.9374694824219,0.5684319138526917,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449584960937,1.0,0.1871769875288009,0.8059130907058716,0.8059130907058716,1.0,1.0,-0.8612872362136841,0.3474423289299011,0.513844907283783,0.1830974668264389,0.0,0.0,0.2084065377712249,24.559446334838867,25.0,4.58621883392334,-5211.232421875,72.24772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1183080673217773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150239035487175,0.15024334192276,-4.299312877265038e-06,0.0,0.0001200676488224,0.0,0.0,5.978899002075195,0.0,0.0,0.0,0.277969479560852,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705915391445159,-1747.568603515625,304.1488647460937,0.7703877687454224,0.1228666231036186,0.111071228981018,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683035254478455,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935102254152298,-1687.8787841796875,304.14569091796875,0.8280417919158936,0.152884766459465,0.1073033735156059,293.13836669921875,297.1499938964844,293.1499938964844,0.1606545597314834,-3527.297119140625,304.1490173339844,0.962620198726654,0.2363656163215637,0.2241836935281753,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331744916737,-1588.347412109375,296.9028015136719,0.5683035254478455,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873814612627029,0.8059334754943848,0.8059334754943848,1.0,1.0,-0.8627749681472778,0.3484013378620147,0.5143736600875854,0.1826482117176056,0.0,0.0,0.2087302654981613,24.58035087585449,25.0,2.403783082962036,-5225.8017578125,72.5288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1186783239245414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504357010126114,0.1504400074481964,-4.299802185414592e-06,0.0,0.0001204434156534,0.0,0.0,5.987707138061523,0.0,0.0,0.0,0.2780061066150665,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705915391445159,-1747.568603515625,304.1488647460937,0.7703877687454224,0.1228666231036186,0.111071228981018,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683035254478455,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935102254152298,-1687.8787841796875,304.14569091796875,0.8280417919158936,0.152884766459465,0.1073033735156059,293.13836669921875,297.1499938964844,293.1499938964844,0.1606545597314834,-3527.297119140625,304.1490173339844,0.962620198726654,0.2363656163215637,0.2241836935281753,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331744916737,-1588.347412109375,296.9028015136719,0.5683035254478455,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.1465759277344,1.0,0.1873814612627029,0.8059334754943848,0.8059334754943848,1.0,1.0,-0.8627749681472778,0.3484013378620147,0.5143736600875854,0.1826482117176056,0.0,0.0,0.2087302654981613,24.58035087585449,25.0,2.403783082962036,-5225.8017578125,72.5288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1186783239245414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504357010126114,0.1504400074481964,-4.299802185414592e-06,0.0,0.0001204434156534,0.0,0.0,5.987707138061523,0.0,0.0,0.0,0.2780061066150665,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.070753626525402,-1750.4818115234375,304.1487731933594,0.7707494497299194,0.1230808570981025,0.1112594455480575,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682362914085388,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937460586428642,-1691.254150390625,304.1460266113281,0.8284773230552673,0.1531522572040558,0.1075172275304794,293.1380615234375,297.1499938964844,293.1499938964844,0.1608150005340576,-3530.127197265625,304.1488952636719,0.9627964496612548,0.2365685552358627,0.2243701666593551,293.25665283203125,297.1499938964844,293.1499938964844,0.004219714552164,-1583.58349609375,296.8857421875,0.5682362914085388,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874798834323883,0.8059437274932861,0.8059437274932861,1.0,1.0,-0.8634841442108154,0.3488664925098419,0.5146176815032959,0.1824136972427368,0.0,0.0,0.208911582827568,24.59085464477539,25.0,1.4528210163116455,-5233.103515625,72.66388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1188092157244682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505366712808609,0.1505409628152847,-4.299994543544017e-06,0.0,0.0001205762455356,0.0,0.0,5.9921488761901855,0.0,0.0,0.0,0.2780236601829529,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709240064024925,-1753.5478515625,304.148681640625,0.7711185216903687,0.1233032196760177,0.1114558279514312,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681592226028442,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939264222979545,-1693.82421875,304.1464233398437,0.8287742137908936,0.1533413380384445,0.1076780706644058,293.13775634765625,297.1499938964844,293.1499938964844,0.1609866321086883,-3533.156005859375,304.1488037109375,0.9629718661308287,0.2367803305387497,0.2245661616325378,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066005989909,-1578.947509765625,296.868896484375,0.5681592226028442,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875753998756408,0.8059515357017517,0.8059515357017517,1.0,1.0,-0.8641513586044312,0.3493147790431976,0.5148365497589111,0.1821656227111816,0.0,0.0,0.209105297923088,24.60235023498535,25.0,0.7588657736778259,-5240.412109375,72.7934799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.1189091876149177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506458073854446,0.1506501138210296,-4.300191449146951e-06,0.0,0.0001206777087645,0.0,0.0,5.996936798095703,0.0,0.0,0.0,0.2780422866344452,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712838172912597,-1760.0306396484375,304.1485290527344,0.7718563079833984,0.1237679496407508,0.1118683665990829,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679659843444824,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941028743982315,-1696.2882080078125,304.1473083496094,0.8289081454277039,0.1534652411937713,0.1078263744711875,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543331623077,-3539.640869140625,304.1485900878906,0.96329665184021,0.2372247576713562,0.2249801605939865,293.254638671875,297.1499938964844,293.1499938964844,0.0041811973787844,-1569.970703125,296.8360290527344,0.5679659843444824,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.187756136059761,0.8059672117233276,0.8059672117233276,1.0,1.0,-0.8653294444084167,0.3501516580581665,0.5151777863502502,0.1816131472587585,0.0,0.0,0.2095268368721008,24.62930679321289,25.0,-0.0401617065072059,-5254.724609375,73.03251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.1190303191542625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508847326040268,0.1508890241384506,-4.300617547414731e-06,0.0,0.0001208006433444,0.0,0.0,6.007414817810059,0.0,0.0,0.0,0.278082937002182,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712838172912597,-1760.0306396484375,304.1485290527344,0.7718563079833984,0.1237679496407508,0.1118683665990829,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679659843444824,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941028743982315,-1696.2882080078125,304.1473083496094,0.8289081454277039,0.1534652411937713,0.1078263744711875,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543331623077,-3539.640869140625,304.1485900878906,0.96329665184021,0.2372247576713562,0.2249801605939865,293.254638671875,297.1499938964844,293.1499938964844,0.0041811973787844,-1569.970703125,296.8360290527344,0.5679659843444824,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.187756136059761,0.8059672117233276,0.8059672117233276,1.0,1.0,-0.8653294444084167,0.3501516580581665,0.5151777863502502,0.1816131472587585,0.0,0.0,0.2095268368721008,24.62930679321289,25.0,-0.0401617065072059,-5254.724609375,73.03251647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546875,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.1190303191542625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508847326040268,0.1508890241384506,-4.300617547414731e-06,0.0,0.0001208006433444,0.0,0.0,6.007414817810059,0.0,0.0,0.0,0.278082937002182,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716626942157745,-1766.8648681640625,304.1483764648437,0.7725715637207031,0.124253936111927,0.112301655113697,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56771320104599,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.094019740819931,-1694.9827880859375,304.1483459472656,0.8283959627151489,0.153235450387001,0.1077325865626335,293.13641357421875,297.1499938964844,293.1499938964844,0.1617454588413238,-3546.528564453125,304.1484069824219,0.963565468788147,0.2376907616853714,0.2254164516925811,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567049920558,-1561.309326171875,296.8040771484375,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879210174083709,0.8059829473495483,0.8059829473495483,1.0,1.0,-0.8662711977958679,0.3509030044078827,0.5153682231903076,0.1809637695550918,0.0,0.0,0.2099920660257339,24.66212654113769,25.0,-0.3444865643978119,-5268.35498046875,73.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.1190726682543754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511499434709549,0.1511542499065399,-4.301092303649057e-06,0.0,0.00012084361515,0.0,0.0,6.019052505493164,0.0,0.0,0.0,0.2781281173229217,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716626942157745,-1766.8648681640625,304.1483764648437,0.7725715637207031,0.124253936111927,0.112301655113697,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56771320104599,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.094019740819931,-1694.9827880859375,304.1483459472656,0.8283959627151489,0.153235450387001,0.1077325865626335,293.13641357421875,297.1499938964844,293.1499938964844,0.1617454588413238,-3546.528564453125,304.1484069824219,0.963565468788147,0.2376907616853714,0.2254164516925811,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567049920558,-1561.309326171875,296.8040771484375,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879210174083709,0.8059829473495483,0.8059829473495483,1.0,1.0,-0.8662711977958679,0.3509030044078827,0.5153682231903076,0.1809637695550918,0.0,0.0,0.2099920660257339,24.66212654113769,25.0,-0.3444865643978119,-5268.35498046875,73.2406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082763671875,304.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.1190726682543754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511499434709549,0.1511542499065399,-4.301092303649057e-06,0.0,0.00012084361515,0.0,0.0,6.019052505493164,0.0,0.0,0.0,0.2781281173229217,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720559880137443,-1773.965576171875,304.1482849121094,0.7732483744621277,0.1247569024562835,0.112751580774784,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673960447311401,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.093656525015831,-1689.6116943359375,304.1495056152344,0.8271903395652771,0.1526304185390472,0.1073793470859527,293.1357421875,297.1499938964844,293.1499938964844,0.1621537506580352,-3553.70703125,304.14825439453125,0.963764786720276,0.2381740510463714,0.2258704602718353,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330191306769,-1552.919677734375,296.7730712890625,0.5673960447311401,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668550729751,0.8059973120689392,0.8059973120689392,1.0,1.0,-0.8669455647468567,0.3515610992908478,0.5153844356536865,0.1801954805850982,0.0,0.0,0.2104922384023666,24.70099639892578,25.0,-0.3787073194980621,-5281.0068359375,73.41252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1190623566508293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514379680156707,0.1514422744512558,-4.301614353607874e-06,0.0,0.0001208331595989,0.0,0.0,6.031705379486084,0.0,0.0,0.0,0.2781772911548614,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720559880137443,-1773.965576171875,304.1482849121094,0.7732483744621277,0.1247569024562835,0.112751580774784,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673960447311401,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.093656525015831,-1689.6116943359375,304.1495056152344,0.8271903395652771,0.1526304185390472,0.1073793470859527,293.1357421875,297.1499938964844,293.1499938964844,0.1621537506580352,-3553.70703125,304.14825439453125,0.963764786720276,0.2381740510463714,0.2258704602718353,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330191306769,-1552.919677734375,296.7730712890625,0.5673960447311401,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880668550729751,0.8059973120689392,0.8059973120689392,1.0,1.0,-0.8669455647468567,0.3515610992908478,0.5153844356536865,0.1801954805850982,0.0,0.0,0.2104922384023666,24.70099639892578,25.0,-0.3787073194980621,-5281.0068359375,73.41252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.1190623566508293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514379680156707,0.1514422744512558,-4.301614353607874e-06,0.0,0.0001208331595989,0.0,0.0,6.031705379486084,0.0,0.0,0.0,0.2781772911548614,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724602565169334,-1781.2711181640625,304.1481628417969,0.7738803029060364,0.1252733469009399,0.1132147163152694,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670164227485657,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093006283044815,-1680.0748291015625,304.1507568359375,0.8252761960029602,0.1516442447900772,0.1067610681056976,293.13507080078125,297.1499938964844,293.1499938964844,0.1625754684209823,-3561.10986328125,304.14813232421875,0.963892698287964,0.2386717051267624,0.2263390123844146,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100671514868,-1544.7745361328125,296.7429504394531,0.5670164227485657,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881909966468811,0.8060116767883301,0.8060116767883301,1.0,1.0,-0.8673378825187683,0.3521238565444946,0.5152139663696289,0.1792945712804794,0.0,0.0,0.2110170572996139,24.74535751342773,25.0,-0.3190133273601532,-5292.48046875,73.54478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.1190247014164924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517424434423446,0.1517467498779297,-4.302173692849465e-06,0.0,0.0001207949389936,0.0,0.0,6.045096397399902,0.0,0.0,0.0,0.2782294452190399,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724602565169334,-1781.2711181640625,304.1481628417969,0.7738803029060364,0.1252733469009399,0.1132147163152694,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670164227485657,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.093006283044815,-1680.0748291015625,304.1507568359375,0.8252761960029602,0.1516442447900772,0.1067610681056976,293.13507080078125,297.1499938964844,293.1499938964844,0.1625754684209823,-3561.10986328125,304.14813232421875,0.963892698287964,0.2386717051267624,0.2263390123844146,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100671514868,-1544.7745361328125,296.7429504394531,0.5670164227485657,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881909966468811,0.8060116767883301,0.8060116767883301,1.0,1.0,-0.8673378825187683,0.3521238565444946,0.5152139663696289,0.1792945712804794,0.0,0.0,0.2110170572996139,24.74535751342773,25.0,-0.3190133273601532,-5292.48046875,73.54478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73828125,18000.0,0.0,0.0,0.1190247014164924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517424434423446,0.1517467498779297,-4.302173692849465e-06,0.0,0.0001207949389936,0.0,0.0,6.045096397399902,0.0,0.0,0.0,0.2782294452190399,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726657435297966,-1784.987060546875,304.14813232421875,0.7741788625717163,0.1255356669425964,0.1134504005312919,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668044090270996,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925715416669845,-1673.7154541015625,304.1513977050781,0.8240478038787842,0.1510067284107208,0.106350839138031,293.1347351074219,297.1499938964844,293.1499938964844,0.1627907156944275,-3564.88427734375,304.1480712890625,0.96393084526062,0.2389252334833145,0.2265781164169311,293.2484741210937,297.1499938964844,293.1499938964844,0.0040988600812852,-1540.7916259765625,296.7282409667969,0.5668044090270996,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882440745830536,0.8060188889503479,0.8060188889503479,1.0,1.0,-0.8674243688583374,0.3523683547973633,0.5150560140609741,0.1787922084331512,0.0,0.0,0.2112865895032882,24.76936149597168,25.0,-0.2781800627708435,-5297.74365234375,73.5949935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1190021783113479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518995016813278,0.1519038081169128,-4.302464276406681e-06,0.0,0.0001207720779348,0.0,0.0,6.0520100593566895,0.0,0.0,0.0,0.2782563865184784,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728729739785194,-1788.736572265625,304.1481018066406,0.7744659781455994,0.125800222158432,0.1136883050203323,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665790438652039,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920641720294952,-1666.302490234375,304.1520690917969,0.8226385712623596,0.1502744257450103,0.1058737561106681,293.1343994140625,297.1499938964844,293.1499938964844,0.1630084812641143,-3568.7001953125,304.1480407714844,0.963953137397766,0.2391815930604934,0.226820021867752,293.2475280761719,297.1499938964844,293.1499938964844,0.004087830428034,-1536.867919921875,296.7137145996094,0.5665790438652039,0.050000000745058,0.2283031046390533,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882907450199127,0.806026041507721,0.806026041507721,1.0,1.0,-0.8674373030662537,0.3525879979133606,0.5148493051528931,0.1782552301883697,0.0,0.0,0.2115593552589416,24.794389724731445,25.0,-0.232644647359848,-5302.68603515625,73.63418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13580322265625,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1189803183078765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520590186119079,0.1520633250474929,-4.302760771679459e-06,0.0,0.00012074989354,0.0,0.0,6.059034824371338,0.0,0.0,0.0,0.2782838046550751,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732912346720695,-1796.3094482421875,304.1480407714844,0.7750090956687927,0.1263339668512344,0.1141691505908966,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660939812660217,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908450782299041,-1648.5133056640625,304.15338134765625,0.8193009495735168,0.1485432535409927,0.1047317907214164,293.1337890625,297.1499938964844,293.1499938964844,0.1634502559900283,-3576.4345703125,304.14794921875,0.9639570713043212,0.2397010922431945,0.2273110002279281,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662898682057,-1529.1937255859375,296.6853332519531,0.5660939812660217,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883649379014969,0.806040346622467,0.806040346622467,1.0,1.0,-0.8672538995742798,0.3529569804668426,0.5142968893051147,0.1770820468664169,0.0,0.0,0.2121093422174453,24.846797943115234,25.0,-0.1354313641786575,-5311.65673828125,73.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1189451515674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152382344007492,0.1523866355419159,-4.303366040403489e-06,0.0,0.0001207142049679,0.0,0.0,6.07328462600708,0.0,0.0,0.0,0.2783394455909729,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732912346720695,-1796.3094482421875,304.1480407714844,0.7750090956687927,0.1263339668512344,0.1141691505908966,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660939812660217,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908450782299041,-1648.5133056640625,304.15338134765625,0.8193009495735168,0.1485432535409927,0.1047317907214164,293.1337890625,297.1499938964844,293.1499938964844,0.1634502559900283,-3576.4345703125,304.14794921875,0.9639570713043212,0.2397010922431945,0.2273110002279281,293.2455444335937,297.1499938964844,293.1499938964844,0.0040662898682057,-1529.1937255859375,296.6853332519531,0.5660939812660217,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883649379014969,0.806040346622467,0.806040346622467,1.0,1.0,-0.8672538995742798,0.3529569804668426,0.5142968893051147,0.1770820468664169,0.0,0.0,0.2121093422174453,24.846797943115234,25.0,-0.1354313641786575,-5311.65673828125,73.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,304.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1189451515674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152382344007492,0.1523866355419159,-4.303366040403489e-06,0.0,0.0001207142049679,0.0,0.0,6.07328462600708,0.0,0.0,0.0,0.2783394455909729,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737121924757957,-1803.938720703125,304.1479797363281,0.7755129933357239,0.1268711537122726,0.1146541088819503,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.565570592880249,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893612429499626,-1626.892333984375,304.1547241210937,0.8152603507041931,0.146470844745636,0.1033473014831543,293.1332397460937,297.1499938964844,293.1499938964844,0.1638985127210617,-3584.2724609375,304.1478881835937,0.9639145731925964,0.2402278184890747,0.2278096377849578,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454613044857,-1521.75830078125,296.6578674316406,0.565570592880249,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.188412457704544,0.8060546517372131,0.8060546517372131,1.0,1.0,-0.8667953014373779,0.3532307147979736,0.5135645866394043,0.1757858246564865,0.0,0.0,0.2126566171646118,24.901487350463867,25.0,-0.0186109542846679,-5319.423828125,73.68314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1189293339848518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152706578373909,0.152710884809494,-4.303979494579835e-06,0.0,0.0001206981542054,0.0,0.0,6.087591171264648,0.0,0.0,0.0,0.2783953845500946,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737121924757957,-1803.938720703125,304.1479797363281,0.7755129933357239,0.1268711537122726,0.1146541088819503,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.565570592880249,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893612429499626,-1626.892333984375,304.1547241210937,0.8152603507041931,0.146470844745636,0.1033473014831543,293.1332397460937,297.1499938964844,293.1499938964844,0.1638985127210617,-3584.2724609375,304.1478881835937,0.9639145731925964,0.2402278184890747,0.2278096377849578,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454613044857,-1521.75830078125,296.6578674316406,0.565570592880249,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.188412457704544,0.8060546517372131,0.8060546517372131,1.0,1.0,-0.8667953014373779,0.3532307147979736,0.5135645866394043,0.1757858246564865,0.0,0.0,0.2126566171646118,24.901487350463867,25.0,-0.0186109542846679,-5319.423828125,73.68314361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.1189293339848518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152706578373909,0.152710884809494,-4.303979494579835e-06,0.0,0.0001206981542054,0.0,0.0,6.087591171264648,0.0,0.0,0.0,0.2783953845500946,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741330683231353,-1811.5732421875,304.14794921875,0.7759850025177002,0.1274085491895675,0.1151401698589325,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650213956832886,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876349806785583,-1601.778564453125,304.156005859375,0.8105092644691467,0.144091710448265,0.1017423421144485,293.1326904296875,297.1499938964844,293.1499938964844,0.1643508374691009,-3592.171875,304.1478271484375,0.9638404846191406,0.2407595515251159,0.2283136993646621,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253708139061,-1514.57080078125,296.6313781738281,0.5650213956832886,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884330809116363,0.8060733079910278,0.8060733079910278,1.0,1.0,-0.866081178188324,0.3534128665924072,0.5126683115959167,0.1743847280740738,0.0,0.0,0.2131865620613098,24.957056045532227,25.0,0.1218102201819419,-5326.02734375,73.6436538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1189383640885353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530237346887588,0.1530280411243438,-4.304587946535321e-06,0.0,0.000120707321912,0.0,0.0,6.1016035079956055,0.0,0.0,0.0,0.2784502804279327,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741330683231353,-1811.5732421875,304.14794921875,0.7759850025177002,0.1274085491895675,0.1151401698589325,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650213956832886,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876349806785583,-1601.778564453125,304.156005859375,0.8105092644691467,0.144091710448265,0.1017423421144485,293.1326904296875,297.1499938964844,293.1499938964844,0.1643508374691009,-3592.171875,304.1478271484375,0.9638404846191406,0.2407595515251159,0.2283136993646621,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253708139061,-1514.57080078125,296.6313781738281,0.5650213956832886,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884330809116363,0.8060733079910278,0.8060733079910278,1.0,1.0,-0.866081178188324,0.3534128665924072,0.5126683115959167,0.1743847280740738,0.0,0.0,0.2131865620613098,24.957056045532227,25.0,0.1218102201819419,-5326.02734375,73.6436538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1189383640885353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530237346887588,0.1530280411243438,-4.304587946535321e-06,0.0,0.000120707321912,0.0,0.0,6.1016035079956055,0.0,0.0,0.0,0.2784502804279327,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745513215661048,-1819.1668701171875,304.14794921875,0.7764347195625305,0.127943217754364,0.1156245097517967,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644601583480835,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856896415352821,-1573.5369873046875,304.1572570800781,0.8049976229667664,0.1414423882961273,0.0999404788017273,293.1322326660156,297.1499938964844,293.1499938964844,0.1648052781820297,-3600.0986328125,304.1477966308594,0.9637520909309388,0.2412944287061691,0.2288212776184082,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060756728053,-1507.6522216796875,296.60595703125,0.5644601583480835,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884264945983886,0.8060920238494873,0.8060920238494873,1.0,1.0,-0.8651334643363953,0.3535060584545135,0.5116274356842041,0.1729005426168441,0.0,0.0,0.2136829942464828,25.011947631835938,25.0,0.2763703763484955,-5331.47802734375,73.5634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1189742311835289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533242017030716,0.1533285081386566,-4.305174115870614e-06,0.0,0.000120743716252,0.0,0.0,6.114898681640625,0.0,0.0,0.0,0.2785025238990783,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745513215661048,-1819.1668701171875,304.14794921875,0.7764347195625305,0.127943217754364,0.1156245097517967,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644601583480835,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856896415352821,-1573.5369873046875,304.1572570800781,0.8049976229667664,0.1414423882961273,0.0999404788017273,293.1322326660156,297.1499938964844,293.1499938964844,0.1648052781820297,-3600.0986328125,304.1477966308594,0.9637520909309388,0.2412944287061691,0.2288212776184082,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060756728053,-1507.6522216796875,296.60595703125,0.5644601583480835,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884264945983886,0.8060920238494873,0.8060920238494873,1.0,1.0,-0.8651334643363953,0.3535060584545135,0.5116274356842041,0.1729005426168441,0.0,0.0,0.2136829942464828,25.011947631835938,25.0,0.2763703763484955,-5331.47802734375,73.5634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1189742311835289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533242017030716,0.1533285081386566,-4.305174115870614e-06,0.0,0.000120743716252,0.0,0.0,6.114898681640625,0.0,0.0,0.0,0.2785025238990783,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747587531805038,-1822.935302734375,304.14794921875,0.7766547203063965,0.1282085925340652,0.1158652082085609,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641796588897705,0.050000000745058,0.0481441132724285,293.1834716796875,297.1499938964844,293.1499938964844,0.0846455246210098,-1558.4095458984375,304.1578063964844,0.8019896149635315,0.1400319784879684,0.0989763289690017,293.13201904296875,297.1499938964844,293.1499938964844,0.165032759308815,-3604.063232421875,304.1477966308594,0.9637083411216736,0.2415624260902404,0.2290758043527603,293.238037109375,297.1499938964844,293.1499938964844,0.0039967400953173,-1504.29931640625,296.5936584472656,0.5641796588897705,0.050000000745058,0.2283749431371688,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884133517742157,0.806101381778717,0.806101381778717,1.0,1.0,-0.8645829558372498,0.3535218238830566,0.5110611319541931,0.1721354126930236,0.0,0.0,0.2139139771461486,25.03864860534668,25.0,0.3518858850002289,-5333.7890625,73.50933074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1190015971660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534652709960937,0.1534695774316787,-4.305453330744058e-06,0.0,0.0001207714885822,0.0,0.0,6.121148586273193,0.0,0.0,0.0,0.2785271108150482,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749647542834281,-1826.67919921875,304.14794921875,0.7768735885620117,0.1284723728895187,0.1161045357584953,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639017224311829,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.0835626274347305,-1542.7462158203125,304.1583557128906,0.7988711595535278,0.1385818421840667,0.0979786217212677,293.1318054199219,297.1499938964844,293.1499938964844,0.1652601659297943,-3608.02392578125,304.14776611328125,0.9636680483818054,0.2418305575847625,0.2293304651975631,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876108057796,-1501.016845703125,296.5816345214844,0.5639017224311829,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883942484855651,0.8061130046844482,0.8061130046844482,1.0,1.0,-0.8639905452728271,0.3535201251506805,0.510470449924469,0.1713599860668182,0.0,0.0,0.2141321897506714,25.064605712890625,25.0,0.4228751361370086,-5335.85302734375,73.44701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.865234375,18000.0,0.0,0.0,0.1190342530608177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535993367433548,0.1536036431789398,-4.30572117693373e-06,0.0,0.0001208046378451,0.0,0.0,6.1270928382873535,0.0,0.0,0.0,0.2785505354404449,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753851234912872,-1834.3326416015625,304.1479187011719,0.7776331901550293,0.1290232986211776,0.1165910810232162,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636076927185059,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818762630224227,-1518.4971923828125,304.1583251953125,0.794187068939209,0.1367909461259842,0.0964398235082626,293.1313781738281,297.1499938964844,293.1499938964844,0.1657245606184005,-3616.11767578125,304.1477355957031,0.9639756083488464,0.2423806488513946,0.2298453897237777,293.234375,297.1499938964844,293.1499938964844,0.0039700157940387,-1494.701171875,296.5584411621094,0.5636076927185059,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883520036935806,0.8061362504959106,0.8061362504959106,1.0,1.0,-0.8633580803871155,0.353775143623352,0.5095829367637634,0.169883981347084,0.0,0.0,0.2145750820636749,25.079570770263672,25.0,-0.3973219096660614,-5340.96484375,73.3619155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1191147789359092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538551747798919,0.153859481215477,-4.306217761040898e-06,0.0,0.0001208863541251,0.0,0.0,6.138419628143311,0.0,0.0,0.0,0.2785952389240265,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753851234912872,-1834.3326416015625,304.1479187011719,0.7776331901550293,0.1290232986211776,0.1165910810232162,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636076927185059,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818762630224227,-1518.4971923828125,304.1583251953125,0.794187068939209,0.1367909461259842,0.0964398235082626,293.1313781738281,297.1499938964844,293.1499938964844,0.1657245606184005,-3616.11767578125,304.1477355957031,0.9639756083488464,0.2423806488513946,0.2298453897237777,293.234375,297.1499938964844,293.1499938964844,0.0039700157940387,-1494.701171875,296.5584411621094,0.5636076927185059,0.050000000745058,0.2283923476934433,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883520036935806,0.8061362504959106,0.8061362504959106,1.0,1.0,-0.8633580803871155,0.353775143623352,0.5095829367637634,0.169883981347084,0.0,0.0,0.2145750820636749,25.079570770263672,25.0,-0.3973219096660614,-5340.96484375,73.3619155883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1191147789359092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538551747798919,0.153859481215477,-4.306217761040898e-06,0.0,0.0001208863541251,0.0,0.0,6.138419628143311,0.0,0.0,0.0,0.2785952389240265,4.0,0.0,1.0
