time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758660733699798,-1843.1409912109373,304.1478271484375,0.7790428996086121,0.1296438723802566,0.1171316802501678,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812177956104278,-1509.2159423828125,304.1566162109375,0.7926963567733765,0.136157602071762,0.0958465337753295,293.1307678222656,297.1499938964844,293.1499938964844,0.1662487238645553,-3625.305908203125,304.1476135253906,0.9649797081947328,0.242971658706665,0.2303916662931442,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537106640636,-1488.9647216796875,296.5355224609375,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883345395326614,0.806159496307373,0.806159496307373,1.0,1.0,-0.8639431595802307,0.354588121175766,0.5093550086021423,0.1686008423566818,0.0,0.0,0.2154218852519989,25.033321380615234,25.0,-3.152254581451416,-5351.49853515625,73.39338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1192229390144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542718559503555,0.1542761623859405,-4.30682939622784e-06,0.0,0.0001209961264976,0.0,0.0,6.156601428985596,0.0,0.0,0.0,0.2786649465560913,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758660733699798,-1843.1409912109373,304.1478271484375,0.7790428996086121,0.1296438723802566,0.1171316802501678,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649297714233,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812177956104278,-1509.2159423828125,304.1566162109375,0.7926963567733765,0.136157602071762,0.0958465337753295,293.1307678222656,297.1499938964844,293.1499938964844,0.1662487238645553,-3625.305908203125,304.1476135253906,0.9649797081947328,0.242971658706665,0.2303916662931442,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537106640636,-1488.9647216796875,296.5355224609375,0.5637649297714233,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883345395326614,0.806159496307373,0.806159496307373,1.0,1.0,-0.8639431595802307,0.354588121175766,0.5093550086021423,0.1686008423566818,0.0,0.0,0.2154218852519989,25.033321380615234,25.0,-3.152254581451416,-5351.49853515625,73.39338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.10546875,18000.0,0.0,0.0,0.1192229390144348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542718559503555,0.1542761623859405,-4.30682939622784e-06,0.0,0.0001209961264976,0.0,0.0,6.156601428985596,0.0,0.0,0.0,0.2786649465560913,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763920918107032,-1852.8021240234373,304.1476745605469,0.7807090282440186,0.1303043067455291,0.1177165806293487,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640551447868347,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809798613190651,-1505.9918212890625,304.1548156738281,0.7924321293830872,0.1359215527772903,0.0956302434206008,293.130126953125,297.1499938964844,293.1499938964844,0.1668184846639633,-3635.30615234375,304.1474609375,0.9662122130393982,0.2435933947563171,0.2309703230857849,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388448931276,-1483.7994384765625,296.5134582519531,0.5640551447868347,0.050000000745058,0.2283789068460464,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883486062288284,0.8061745166778564,0.8061745166778564,1.0,1.0,-0.8650670647621155,0.3556340932846069,0.5094329714775085,0.1674347221851349,0.0,0.0,0.2168299853801727,24.971479415893555,25.0,-4.198319911956787,-5368.796875,73.49340057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1193857565522193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550329327583313,0.1550372391939163,-4.307979452278232e-06,0.0,0.000121161363495,0.0,0.0,6.189884662628174,0.0,0.0,0.0,0.2787913978099823,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763920918107032,-1852.8021240234373,304.1476745605469,0.7807090282440186,0.1303043067455291,0.1177165806293487,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640551447868347,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809798613190651,-1505.9918212890625,304.1548156738281,0.7924321293830872,0.1359215527772903,0.0956302434206008,293.130126953125,297.1499938964844,293.1499938964844,0.1668184846639633,-3635.30615234375,304.1474609375,0.9662122130393982,0.2435933947563171,0.2309703230857849,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388448931276,-1483.7994384765625,296.5134582519531,0.5640551447868347,0.050000000745058,0.2283789068460464,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883486062288284,0.8061745166778564,0.8061745166778564,1.0,1.0,-0.8650670647621155,0.3556340932846069,0.5094329714775085,0.1674347221851349,0.0,0.0,0.2168299853801727,24.971479415893555,25.0,-4.198319911956787,-5368.796875,73.49340057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1193857565522193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550329327583313,0.1550372391939163,-4.307979452278232e-06,0.0,0.000121161363495,0.0,0.0,6.189884662628174,0.0,0.0,0.0,0.2787913978099823,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769271478056907,-1862.6278076171875,304.1475524902344,0.7824139595031738,0.1309803873300552,0.1183186620473861,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.56434565782547,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808945521712303,-1504.9180908203125,304.15338134765625,0.7925653457641602,0.1358467191457748,0.0955538153648376,293.12945556640625,297.1499938964844,293.1499938964844,0.1673944592475891,-3645.383544921875,304.1473388671875,0.967458963394165,0.2442319244146347,0.2315672039985656,293.2255859375,297.1499938964844,293.1499938964844,0.0039250319823622,-1478.962890625,296.4932861328125,0.56434565782547,0.050000000745058,0.2283701747655868,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883919239044189,0.8061894774436951,0.8061894774436951,1.0,1.0,-0.8664013147354126,0.3567537367343902,0.5096476078033447,0.1663578152656555,0.0,0.0,0.2185476422309875,24.912817001342773,25.0,-3.4406025409698486,-5389.8212890625,73.63401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1196317002177238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560259908437729,0.1560302972793579,-4.3096765693917405e-06,0.0,0.000121410965221,0.0,0.0,6.233645439147949,0.0,0.0,0.0,0.2789599597454071,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769271478056907,-1862.6278076171875,304.1475524902344,0.7824139595031738,0.1309803873300552,0.1183186620473861,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.56434565782547,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808945521712303,-1504.9180908203125,304.15338134765625,0.7925653457641602,0.1358467191457748,0.0955538153648376,293.12945556640625,297.1499938964844,293.1499938964844,0.1673944592475891,-3645.383544921875,304.1473388671875,0.967458963394165,0.2442319244146347,0.2315672039985656,293.2255859375,297.1499938964844,293.1499938964844,0.0039250319823622,-1478.962890625,296.4932861328125,0.56434565782547,0.050000000745058,0.2283701747655868,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883919239044189,0.8061894774436951,0.8061894774436951,1.0,1.0,-0.8664013147354126,0.3567537367343902,0.5096476078033447,0.1663578152656555,0.0,0.0,0.2185476422309875,24.912817001342773,25.0,-3.4406025409698486,-5389.8212890625,73.63401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1196317002177238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560259908437729,0.1560302972793579,-4.3096765693917405e-06,0.0,0.000121410965221,0.0,0.0,6.233645439147949,0.0,0.0,0.0,0.2789599597454071,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771964192390441,-1867.57080078125,304.14752197265625,0.7832679748535156,0.1313247233629226,0.1186251267790794,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644821524620056,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.0808840095996856,-1504.82568359375,304.1528015136719,0.7927072644233704,0.1358479559421539,0.0955457910895347,293.1291198730469,297.1499938964844,293.1499938964844,0.1676819175481796,-3650.399658203125,304.1473083496094,0.9680728316307068,0.2445567846298217,0.2318710684776306,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184782654047,-1476.6478271484375,296.4839782714844,0.5644821524620056,0.050000000745058,0.2283660769462585,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.137451171875,1.0,0.188423603773117,0.8061969876289368,0.8061969876289368,1.0,1.0,-0.8671181201934814,0.3573256134986877,0.5097925662994385,0.16585373878479,0.0,0.0,0.2194661647081375,24.885929107666016,25.0,-2.817258358001709,-5400.96875,73.71648406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.580078125,18000.0,0.0,0.0,0.1197910979390144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156570628285408,0.156574934720993,-4.310659733164357e-06,0.0,0.0001215727315866,0.0,0.0,6.257747650146484,0.0,0.0,0.0,0.2790535688400268,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774670094251632,-1872.5379638671875,304.1474609375,0.7841230630874634,0.1316728144884109,0.1189351379871368,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646131038665771,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.0808892622590065,-1504.951171875,304.1522827148437,0.7928851246833801,0.135869413614273,0.0955527573823928,293.1288146972656,297.1499938964844,293.1499938964844,0.167969137430191,-3655.404296875,304.14727783203125,0.9686801433563232,0.2448849231004715,0.2321781367063522,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121429435908,-1474.397705078125,296.4751281738281,0.5646131038665771,0.050000000745058,0.2283621579408645,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884610950946808,0.8061913251876831,0.8061913251876831,1.0,1.0,-0.867861270904541,0.3579005599021911,0.5099607110023499,0.1653729230165481,0.0,0.0,0.2204033285379409,24.8606014251709,25.0,-2.1729612350463867,-5412.30029296875,73.80583190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.384765625,18000.0,0.0,0.0,0.1199741214513778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571328788995742,0.1571372002363205,-4.311697921366431e-06,0.0,0.0001217584795085,0.0,0.0,6.282683849334717,0.0,0.0,0.0,0.2791507542133331,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780113413929939,-1882.5301513671875,304.1473999023437,0.785832941532135,0.1323777735233307,0.1195640489459037,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648588538169861,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.080942116677761,-1505.787841796875,304.1514587402344,0.7933360934257507,0.1359673291444778,0.0956068709492683,293.128173828125,297.1499938964844,293.1499938964844,0.168543130159378,-3665.385986328125,304.147216796875,0.9698746800422668,0.2455492913722992,0.23280069231987,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001267869025,-1470.0987548828125,296.45880126953125,0.5648588538169861,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885522902011871,0.8061800003051758,0.8061800003051758,1.0,1.0,-0.8694173097610474,0.3590559959411621,0.5103613138198853,0.1644879877567291,0.0,0.0,0.2222912460565567,24.81452369689941,25.0,-1.0160675048828125,-5435.12841796875,74.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1204099059104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582822352647781,0.1582865417003631,-4.31387252319837e-06,0.0,0.0001222007413161,0.0,0.0,6.33380126953125,0.0,0.0,0.0,0.2793507277965545,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780113413929939,-1882.5301513671875,304.1473999023437,0.785832941532135,0.1323777735233307,0.1195640489459037,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648588538169861,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.080942116677761,-1505.787841796875,304.1514587402344,0.7933360934257507,0.1359673291444778,0.0956068709492683,293.128173828125,297.1499938964844,293.1499938964844,0.168543130159378,-3665.385986328125,304.147216796875,0.9698746800422668,0.2455492913722992,0.23280069231987,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001267869025,-1470.0987548828125,296.45880126953125,0.5648588538169861,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.1885522902011871,0.8061800003051758,0.8061800003051758,1.0,1.0,-0.8694173097610474,0.3590559959411621,0.5103613138198853,0.1644879877567291,0.0,0.0,0.2222912460565567,24.81452369689941,25.0,-1.0160675048828125,-5435.12841796875,74.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1204099059104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582822352647781,0.1582865417003631,-4.31387252319837e-06,0.0,0.0001222007413161,0.0,0.0,6.33380126953125,0.0,0.0,0.0,0.2793507277965545,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785583183169364,-1892.5743408203125,304.1473693847656,0.7875367999076843,0.133091002702713,0.12020143866539,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650854110717773,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810461565852165,-1507.3370361328125,304.1507873535156,0.7939012050628662,0.136132076382637,0.0957091525197029,293.1275939941406,297.1499938964844,293.1499938964844,0.1691171824932098,-3675.347900390625,304.1471862792969,0.9710423946380616,0.2462222576141357,0.2334320992231369,293.2156982421875,297.1499938964844,293.1499938964844,0.003888992127031,-1466.0833740234375,296.4440612792969,0.5650854110717773,0.050000000745058,0.2283480316400528,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886629611253738,0.8061686754226685,0.8061686754226685,1.0,1.0,-0.8710528612136841,0.360210120677948,0.5108427405357361,0.1637102961540222,0.0,0.0,0.2241514772176742,24.774168014526367,25.0,-0.1644404530525207,-5457.7939453125,74.22370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.171875,18000.0,0.0,0.0,0.1209304705262184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594318598508834,0.1594361811876297,-4.31609896622831e-06,0.0,0.0001227290485985,0.0,0.0,6.385097026824951,0.0,0.0,0.0,0.279552161693573,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785583183169364,-1892.5743408203125,304.1473693847656,0.7875367999076843,0.133091002702713,0.12020143866539,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650854110717773,0.050000000745058,0.0481384396553039,293.1703491210937,297.1499938964844,293.1499938964844,0.0810461565852165,-1507.3370361328125,304.1507873535156,0.7939012050628662,0.136132076382637,0.0957091525197029,293.1275939941406,297.1499938964844,293.1499938964844,0.1691171824932098,-3675.347900390625,304.1471862792969,0.9710423946380616,0.2462222576141357,0.2334320992231369,293.2156982421875,297.1499938964844,293.1499938964844,0.003888992127031,-1466.0833740234375,296.4440612792969,0.5650854110717773,0.050000000745058,0.2283480316400528,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886629611253738,0.8061686754226685,0.8061686754226685,1.0,1.0,-0.8710528612136841,0.360210120677948,0.5108427405357361,0.1637102961540222,0.0,0.0,0.2241514772176742,24.774168014526367,25.0,-0.1644404530525207,-5457.7939453125,74.22370147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05889892578125,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.171875,18000.0,0.0,0.0,0.1209304705262184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594318598508834,0.1594361811876297,-4.31609896622831e-06,0.0,0.0001227290485985,0.0,0.0,6.385097026824951,0.0,0.0,0.0,0.279552161693573,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066884994506,-1902.650390625,304.1473388671875,0.7892317771911621,0.1338094472885131,0.1208442151546478,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652966499328613,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811969339847564,-1509.542236328125,304.1502685546875,0.7945715188980103,0.1363575905561447,0.0958549082279205,293.1270446777344,297.1499938964844,293.1499938964844,0.1696921586990356,-3685.310302734375,304.1471862792969,0.9721857905387878,0.2469016313552856,0.2340701520442962,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787454832345,-1462.36572265625,296.4308166503906,0.5652966499328613,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887905746698379,0.8061496615409851,0.8061496615409851,1.0,1.0,-0.8727556467056274,0.3613547682762146,0.5114008784294128,0.1630427092313766,0.0,0.0,0.2259483933448791,24.7388916015625,25.0,0.4024942219257355,-5480.0888671875,74.46356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1215204298496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605557799339294,0.1605601012706756,-4.31830994784832e-06,0.0,0.0001233277871506,0.0,0.0,6.435386657714844,0.0,0.0,0.0,0.2797501683235168,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066884994506,-1902.650390625,304.1473388671875,0.7892317771911621,0.1338094472885131,0.1208442151546478,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652966499328613,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811969339847564,-1509.542236328125,304.1502685546875,0.7945715188980103,0.1363575905561447,0.0958549082279205,293.1270446777344,297.1499938964844,293.1499938964844,0.1696921586990356,-3685.310302734375,304.1471862792969,0.9721857905387878,0.2469016313552856,0.2340701520442962,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787454832345,-1462.36572265625,296.4308166503906,0.5652966499328613,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887905746698379,0.8061496615409851,0.8061496615409851,1.0,1.0,-0.8727556467056274,0.3613547682762146,0.5114008784294128,0.1630427092313766,0.0,0.0,0.2259483933448791,24.7388916015625,25.0,0.4024942219257355,-5480.0888671875,74.46356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.267578125,18000.0,0.0,0.0,0.1215204298496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605557799339294,0.1605601012706756,-4.31830994784832e-06,0.0,0.0001233277871506,0.0,0.0,6.435386657714844,0.0,0.0,0.0,0.2797501683235168,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796558186411857,-1912.7481689453125,304.1473083496094,0.7909178137779236,0.1345317661762237,0.1214906871318817,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962062835693,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813915655016899,-1512.3673095703125,304.1498718261719,0.7953428626060486,0.1366400867700576,0.0960412099957466,293.12652587890625,297.1499938964844,293.1499938964844,0.1702685207128524,-3695.283447265625,304.14715576171875,0.9733083248138428,0.2475862652063369,0.2347133904695511,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693961687386,-1458.95654296875,296.4189147949219,0.5654962062835693,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093200683594,291.13702392578125,1.0,0.1889331936836242,0.8061306476593018,0.8061306476593018,1.0,1.0,-0.8745183348655701,0.362486183643341,0.512032151222229,0.16248719394207,0.0,0.0,0.227657601237297,24.70806884765625,25.0,0.7720853090286255,-5501.9111328125,74.72101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1221621930599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616365015506744,0.1616408228874206,-4.3204627218074165e-06,0.0,0.0001239790872205,0.0,0.0,6.483868598937988,0.0,0.0,0.0,0.2799414098262787,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796558186411857,-1912.7481689453125,304.1473083496094,0.7909178137779236,0.1345317661762237,0.1214906871318817,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962062835693,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813915655016899,-1512.3673095703125,304.1498718261719,0.7953428626060486,0.1366400867700576,0.0960412099957466,293.12652587890625,297.1499938964844,293.1499938964844,0.1702685207128524,-3695.283447265625,304.14715576171875,0.9733083248138428,0.2475862652063369,0.2347133904695511,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693961687386,-1458.95654296875,296.4189147949219,0.5654962062835693,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000244140625,293.2093200683594,291.13702392578125,1.0,0.1889331936836242,0.8061306476593018,0.8061306476593018,1.0,1.0,-0.8745183348655701,0.362486183643341,0.512032151222229,0.16248719394207,0.0,0.0,0.227657601237297,24.70806884765625,25.0,0.7720853090286255,-5501.9111328125,74.72101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.1221621930599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616365015506744,0.1616408228874206,-4.3204627218074165e-06,0.0,0.0001239790872205,0.0,0.0,6.483868598937988,0.0,0.0,0.0,0.2799414098262787,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799319446086883,-1917.82861328125,304.14727783203125,0.7917644381523132,0.1348986476659774,0.1218169704079628,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655943751335144,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815053209662437,-1514.012939453125,304.1496887207031,0.7957702875137329,0.1368042081594467,0.0961497798562049,293.12628173828125,297.1499938964844,293.1499938964844,0.1705575585365295,-3700.280029296875,304.14715576171875,0.97386634349823,0.2479322850704193,0.2350376099348068,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650664500892,-1457.3702392578125,296.4134826660156,0.5655943751335144,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.189009740948677,0.8061211705207825,0.8061211705207825,1.0,1.0,-0.8754250407218933,0.3630482256412506,0.5123767852783203,0.1622521579265594,0.0,0.0,0.2284678071737289,24.69392204284668,25.0,1.0164393186569214,-5512.5244140625,74.85626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.122496411204338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621547639369964,0.1621590852737426,-4.321506366977701e-06,0.0,0.0001243182923644,0.0,0.0,6.50716495513916,0.0,0.0,0.0,0.2800334393978119,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.080211155116558,-1922.9677734375,304.14727783203125,0.7926232218742371,0.1352705955505371,0.1221480593085289,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656945109367371,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816301256418228,-1515.8154296875,304.1495056152344,0.7962303161621094,0.1369835585355758,0.0962690487504005,293.12603759765625,297.1499938964844,293.1499938964844,0.1708476543426513,-3705.291259765625,304.1471252441406,0.9744279384613036,0.2482814192771911,0.2353647649288177,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609383627772,-1455.8507080078125,296.4084167480469,0.5656945109367371,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890895515680313,0.8061068654060364,0.8061068654060364,1.0,1.0,-0.8763537406921387,0.3636098802089691,0.5127438902854919,0.1620459854602813,0.0,0.0,0.229235291481018,24.68016624450684,25.0,1.2381163835525513,-5522.9248046875,74.99610900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.72265625,18000.0,0.0,0.0,0.1228354424238205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626514047384262,0.1626557260751724,-4.322519998822827e-06,0.0,0.0001246623578481,0.0,0.0,6.529526710510254,0.0,0.0,0.0,0.2801219224929809,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807766392827034,-1933.3851318359373,304.1472473144531,0.7943613529205322,0.1360219717025756,0.1228194311261177,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974647521973,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819130688905716,-1519.898193359375,304.1492004394531,0.7972390055656433,0.1373839080333709,0.0965379402041435,293.12554931640625,297.1499938964844,293.1499938964844,0.1714338362216949,-3715.412353515625,304.1471252441406,0.9755544662475586,0.2489858418703079,0.2360260337591171,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533546030521,-1453.0523681640625,296.39923095703125,0.5658974647521973,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892585605382919,0.8060783743858337,0.8060783743858337,1.0,1.0,-0.8782669901847839,0.3647284805774688,0.5135384798049927,0.1617192327976226,0.0,0.0,0.2306618988513946,24.65429306030273,25.0,1.3513001203536987,-5543.0556640625,75.28852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.1235171556472778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635747849941253,0.1635791063308715,-4.324421297496883e-06,0.0,0.0001253542141057,0.0,0.0,6.5711774826049805,0.0,0.0,0.0,0.2802870869636535,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807766392827034,-1933.3851318359373,304.1472473144531,0.7943613529205322,0.1360219717025756,0.1228194311261177,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658974647521973,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819130688905716,-1519.898193359375,304.1492004394531,0.7972390055656433,0.1373839080333709,0.0965379402041435,293.12554931640625,297.1499938964844,293.1499938964844,0.1714338362216949,-3715.412353515625,304.1471252441406,0.9755544662475586,0.2489858418703079,0.2360260337591171,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533546030521,-1453.0523681640625,296.39923095703125,0.5658974647521973,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826599121094,293.2066955566406,291.138916015625,1.0,0.1892585605382919,0.8060783743858337,0.8060783743858337,1.0,1.0,-0.8782669901847839,0.3647284805774688,0.5135384798049927,0.1617192327976226,0.0,0.0,0.2306618988513946,24.65429306030273,25.0,1.3513001203536987,-5543.0556640625,75.28852844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.083984375,18000.0,0.0,0.0,0.1235171556472778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635747849941253,0.1635791063308715,-4.324421297496883e-06,0.0,0.0001253542141057,0.0,0.0,6.5711774826049805,0.0,0.0,0.0,0.2802870869636535,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813468322157859,-1943.9014892578125,304.147216796875,0.7961068153381348,0.1367782950401306,0.1234963908791542,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660998821258545,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822369158267974,-1524.5693359375,304.14892578125,0.7983494997024536,0.1378352344036102,0.0968433991074562,293.1251220703125,297.1499938964844,293.1499938964844,0.1720268726348877,-3725.646484375,304.1470947265625,0.9766754508018494,0.2496957927942276,0.2366931736469268,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467105478048,-1450.5975341796875,296.3912353515625,0.5660998821258545,0.050000000745058,0.2283178120851516,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894390732049942,0.8060498833656311,0.8060498833656311,1.0,1.0,-0.880237877368927,0.3658338487148285,0.5144040584564209,0.1615028232336044,0.0,0.0,0.2319695055484771,24.63104057312012,25.0,1.3068933486938477,-5562.64599609375,75.59580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.1241872459650039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644238233566284,0.1644281446933746,-4.32616889156634e-06,0.0,0.0001260342687601,0.0,0.0,6.609529972076416,0.0,0.0,0.0,0.2804391980171203,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813468322157859,-1943.9014892578125,304.147216796875,0.7961068153381348,0.1367782950401306,0.1234963908791542,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660998821258545,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822369158267974,-1524.5693359375,304.14892578125,0.7983494997024536,0.1378352344036102,0.0968433991074562,293.1251220703125,297.1499938964844,293.1499938964844,0.1720268726348877,-3725.646484375,304.1470947265625,0.9766754508018494,0.2496957927942276,0.2366931736469268,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467105478048,-1450.5975341796875,296.3912353515625,0.5660998821258545,0.050000000745058,0.2283178120851516,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894390732049942,0.8060498833656311,0.8060498833656311,1.0,1.0,-0.880237877368927,0.3658338487148285,0.5144040584564209,0.1615028232336044,0.0,0.0,0.2319695055484771,24.63104057312012,25.0,1.3068933486938477,-5562.64599609375,75.59580993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.384765625,18000.0,0.0,0.0,0.1241872459650039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644238233566284,0.1644281446933746,-4.32616889156634e-06,0.0,0.0001260342687601,0.0,0.0,6.609529972076416,0.0,0.0,0.0,0.2804391980171203,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819188356399536,-1954.461669921875,304.1471862792969,0.7978530526161194,0.1375370472669601,0.1241759359836578,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022398948669,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825961157679557,-1529.7498779296875,304.148681640625,0.7995486259460449,0.1383314579725265,0.0971808731555938,293.12469482421875,297.1499938964844,293.1499938964844,0.1726241111755371,-3735.945556640625,304.1470642089844,0.9777884483337402,0.250409334897995,0.2373640388250351,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409507833421,-1448.463623046875,296.38433837890625,0.5663022398948669,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896294206380844,0.8060154318809509,0.8060154318809509,1.0,1.0,-0.8822548389434814,0.3669208288192749,0.5153340101242065,0.1613930612802505,0.0,0.0,0.2331633567810058,24.610212326049805,25.0,1.2620643377304075,-5581.7373046875,75.91575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1248310804367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048528194427,0.1652091741561889,-4.32778460890404e-06,0.0,0.0001266876788577,0.0,0.0,6.644869804382324,0.0,0.0,0.0,0.2805794477462768,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819188356399536,-1954.461669921875,304.1471862792969,0.7978530526161194,0.1375370472669601,0.1241759359836578,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022398948669,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825961157679557,-1529.7498779296875,304.148681640625,0.7995486259460449,0.1383314579725265,0.0971808731555938,293.12469482421875,297.1499938964844,293.1499938964844,0.1726241111755371,-3735.945556640625,304.1470642089844,0.9777884483337402,0.250409334897995,0.2373640388250351,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409507833421,-1448.463623046875,296.38433837890625,0.5663022398948669,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896294206380844,0.8060154318809509,0.8060154318809509,1.0,1.0,-0.8822548389434814,0.3669208288192749,0.5153340101242065,0.1613930612802505,0.0,0.0,0.2331633567810058,24.610212326049805,25.0,1.2620643377304075,-5581.7373046875,75.91575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6796875,18000.0,0.0,0.0,0.1248310804367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652048528194427,0.1652091741561889,-4.32778460890404e-06,0.0,0.0001266876788577,0.0,0.0,6.644869804382324,0.0,0.0,0.0,0.2805794477462768,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824918374419212,-1965.0506591796875,304.14715576171875,0.7995980381965637,0.1382972598075866,0.1248569786548614,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665051937103271,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829894542694091,-1535.4234619140625,304.1484680175781,0.8008334636688232,0.1388711929321289,0.0975492671132087,293.12432861328125,297.1499938964844,293.1499938964844,0.1732249557971954,-3746.298828125,304.14703369140625,0.978892982006073,0.251125693321228,0.2380377203226089,293.19189453125,297.1499938964844,293.1499938964844,0.0038361051119863,-1446.6622314453125,296.3786315917969,0.5665051937103271,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898289173841476,0.8059810400009155,0.8059810400009155,1.0,1.0,-0.8843140602111816,0.3679887056350708,0.5163253545761108,0.1613887250423431,0.0,0.0,0.2342436462640762,24.59165382385254,25.0,1.1917824745178225,-5600.251953125,76.24757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.1254355907440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659153401851654,0.1659196615219116,-4.329263902036473e-06,0.0,0.0001273011730518,0.0,0.0,6.67707109451294,0.0,0.0,0.0,0.2807073593139648,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824918374419212,-1965.0506591796875,304.14715576171875,0.7995980381965637,0.1382972598075866,0.1248569786548614,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665051937103271,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829894542694091,-1535.4234619140625,304.1484680175781,0.8008334636688232,0.1388711929321289,0.0975492671132087,293.12432861328125,297.1499938964844,293.1499938964844,0.1732249557971954,-3746.298828125,304.14703369140625,0.978892982006073,0.251125693321228,0.2380377203226089,293.19189453125,297.1499938964844,293.1499938964844,0.0038361051119863,-1446.6622314453125,296.3786315917969,0.5665051937103271,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898289173841476,0.8059810400009155,0.8059810400009155,1.0,1.0,-0.8843140602111816,0.3679887056350708,0.5163253545761108,0.1613887250423431,0.0,0.0,0.2342436462640762,24.59165382385254,25.0,1.1917824745178225,-5600.251953125,76.24757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.1254355907440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659153401851654,0.1659196615219116,-4.329263902036473e-06,0.0,0.0001273011730518,0.0,0.0,6.67707109451294,0.0,0.0,0.0,0.2807073593139648,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827786102890968,-1970.3541259765625,304.14715576171875,0.8004699945449829,0.1386776566505432,0.1251978427171707,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666072964668274,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831986665725708,-1538.44189453125,304.1483764648437,0.8015073537826538,0.1391569375991821,0.097744770348072,293.1241455078125,297.1499938964844,293.1499938964844,0.1735267639160156,-3751.496826171875,304.14703369140625,0.9794423580169678,0.251484751701355,0.2383754700422287,293.190185546875,297.1499938964844,293.1499938964844,0.0038340378087013,-1445.8916015625,296.3761901855469,0.5666072964668274,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419677734375,1.0,0.1899318844079971,0.8059638738632202,0.8059638738632202,1.0,1.0,-0.8853587508201599,0.3685151636600494,0.5168436169624329,0.1614259183406829,0.0,0.0,0.2347434759140014,24.58315658569336,25.0,1.1458197832107544,-5609.2841796875,76.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.10546875,18000.0,0.0,0.0,0.1257194429636001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662450432777404,0.1662493646144867,-4.329951934778364e-06,0.0,0.0001275892427656,0.0,0.0,6.69202995300293,0.0,0.0,0.0,0.2807668149471283,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830654501914978,-1975.661376953125,304.14715576171875,0.8013418316841125,0.1390581578016281,0.1255387812852859,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667102932929993,0.050000000745058,0.0481282509863376,293.1453857421875,297.1499938964844,293.1499938964844,0.0834149122238159,-1541.5625,304.1482849121094,0.8021994829177856,0.1394516974687576,0.0979466289281845,293.1239929199219,297.1499938964844,293.1499938964844,0.1738293468952179,-3756.706298828125,304.14703369140625,0.9799902439117432,0.2518443167209625,0.238713651895523,293.1884765625,297.1499938964844,293.1499938964844,0.0038321807514876,-1445.1981201171875,296.3740539550781,0.5667102932929993,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.142333984375,1.0,0.1900366097688675,0.8059436678886414,0.8059436678886414,1.0,1.0,-0.8864116072654724,0.3690356016159057,0.5173760056495667,0.1614888608455658,0.0,0.0,0.2352213263511657,24.575082778930664,25.0,1.0967899560928345,-5618.17724609375,76.59024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.125991478562355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665607392787933,0.1665650606155395,-4.330611773184501e-06,0.0,0.0001278653362533,0.0,0.0,6.706362247467041,0.0,0.0,0.0,0.2808237969875335,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836391299962997,-1986.2828369140625,304.14715576171875,0.8030846118927002,0.1398189067840576,0.126220628619194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838695615530014,-1548.1258544921875,304.1481018066406,0.8036407232284546,0.140069305896759,0.0983703359961509,293.1236877441406,297.1499938964844,293.1499938964844,0.174436867237091,-3767.16064453125,304.1470031738281,0.9810816645622252,0.2525646388530731,0.2393912672996521,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291541859507,-1444.0628662109375,296.37060546875,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902514547109604,0.8059032559394836,0.8059032559394836,1.0,1.0,-0.8885427117347717,0.370059072971344,0.5184836387634277,0.1616936773061752,0.0,0.0,0.2361095696687698,24.560211181640625,25.0,0.9924217462539672,-5635.49755859375,76.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1264950931072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671490222215652,0.1671533584594726,-4.33184277426335e-06,0.0,0.0001283764431718,0.0,0.0,6.733092308044434,0.0,0.0,0.0,0.2809300720691681,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836391299962997,-1986.2828369140625,304.14715576171875,0.8030846118927002,0.1398189067840576,0.126220628619194,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669192671775818,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838695615530014,-1548.1258544921875,304.1481018066406,0.8036407232284546,0.140069305896759,0.0983703359961509,293.1236877441406,297.1499938964844,293.1499938964844,0.174436867237091,-3767.16064453125,304.1470031738281,0.9810816645622252,0.2525646388530731,0.2393912672996521,293.1850891113281,297.1499938964844,293.1499938964844,0.0038291541859507,-1444.0628662109375,296.37060546875,0.5669192671775818,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902514547109604,0.8059032559394836,0.8059032559394836,1.0,1.0,-0.8885427117347717,0.370059072971344,0.5184836387634277,0.1616936773061752,0.0,0.0,0.2361095696687698,24.560211181640625,25.0,0.9924217462539672,-5635.49755859375,76.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1264950931072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671490222215652,0.1671533584594726,-4.33184277426335e-06,0.0,0.0001283764431718,0.0,0.0,6.733092308044434,0.0,0.0,0.0,0.2809300720691681,4.0,0.0,1.0
