time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842123702168464,-1996.90576171875,304.14715576171875,0.804826021194458,0.1405787765979766,0.1269017904996872,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671333074569702,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843515917658805,-1555.088134765625,304.1479187011719,0.8051530122756958,0.1407216936349868,0.098818726837635,293.1234130859375,297.1499938964844,293.1499938964844,0.1750471740961074,-3777.656005859375,304.14697265625,0.982167899608612,0.2532860934734344,0.2400700449943542,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270256482064,-1443.25732421875,296.3682861328125,0.5671333074569702,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.190472736954689,0.8058628439903259,0.8058628439903259,1.0,1.0,-0.8907038569450378,0.3710568845272064,0.519646942615509,0.1620053052902221,0.0,0.0,0.2369192689657211,24.5468692779541,25.0,0.8759438395500183,-5652.17724609375,77.30382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6953125,18000.0,0.0,0.0,0.1269449442625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676862984895706,0.167690634727478,-4.332968273956794e-06,0.0,0.0001288329804083,0.0,0.0,6.757528781890869,0.0,0.0,0.0,0.2810272872447967,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842123702168464,-1996.90576171875,304.14715576171875,0.804826021194458,0.1405787765979766,0.1269017904996872,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671333074569702,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843515917658805,-1555.088134765625,304.1479187011719,0.8051530122756958,0.1407216936349868,0.098818726837635,293.1234130859375,297.1499938964844,293.1499938964844,0.1750471740961074,-3777.656005859375,304.14697265625,0.982167899608612,0.2532860934734344,0.2400700449943542,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270256482064,-1443.25732421875,296.3682861328125,0.5671333074569702,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521423339844,293.19989013671875,291.1436767578125,1.0,0.190472736954689,0.8058628439903259,0.8058628439903259,1.0,1.0,-0.8907038569450378,0.3710568845272064,0.519646942615509,0.1620053052902221,0.0,0.0,0.2369192689657211,24.5468692779541,25.0,0.8759438395500183,-5652.17724609375,77.30382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6953125,18000.0,0.0,0.0,0.1269449442625045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676862984895706,0.167690634727478,-4.332968273956794e-06,0.0,0.0001288329804083,0.0,0.0,6.757528781890869,0.0,0.0,0.0,0.2810272872447967,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850814461708,-2007.52783203125,304.14715576171875,0.8065561056137085,0.1413373202085495,0.1275818347930908,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848591774702072,-1562.424072265625,304.14776611328125,0.8067200779914856,0.1414062529802322,0.0992899537086486,293.1231689453125,297.1499938964844,293.1499938964844,0.1756605356931686,-3788.197509765625,304.14697265625,0.9832438826560974,0.2540084421634674,0.2407496720552444,293.17828369140625,297.1499938964844,293.1499938964844,0.0038257888518273,-1442.78125,296.3670349121094,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906997561454773,0.8058160543441772,0.8058160543441772,1.0,1.0,-0.8928920030593872,0.3720430135726928,0.5208489894866943,0.162382423877716,0.0,0.0,0.2376676350831985,24.53483963012696,25.0,0.6879093647003174,-5668.30322265625,77.67315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.1273431628942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681818813085556,0.168186217546463,-4.334002824180061e-06,0.0,0.000129237116198,0.0,0.0,6.780083656311035,0.0,0.0,0.0,0.2811169624328613,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850814461708,-2007.52783203125,304.14715576171875,0.8065561056137085,0.1413373202085495,0.1275818347930908,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.567348837852478,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848591774702072,-1562.424072265625,304.14776611328125,0.8067200779914856,0.1414062529802322,0.0992899537086486,293.1231689453125,297.1499938964844,293.1499938964844,0.1756605356931686,-3788.197509765625,304.14697265625,0.9832438826560974,0.2540084421634674,0.2407496720552444,293.17828369140625,297.1499938964844,293.1499938964844,0.0038257888518273,-1442.78125,296.3670349121094,0.567348837852478,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906997561454773,0.8058160543441772,0.8058160543441772,1.0,1.0,-0.8928920030593872,0.3720430135726928,0.5208489894866943,0.162382423877716,0.0,0.0,0.2376676350831985,24.53483963012696,25.0,0.6879093647003174,-5668.30322265625,77.67315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87109375,18000.0,0.0,0.0,0.1273431628942489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681818813085556,0.168186217546463,-4.334002824180061e-06,0.0,0.000129237116198,0.0,0.0,6.780083656311035,0.0,0.0,0.0,0.2811169624328613,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580385446548,-2018.16552734375,304.1471252441406,0.8082507252693176,0.1420941054821014,0.1282604038715362,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853926986455917,-1570.1412353515625,304.14764404296875,0.8083192110061646,0.1421220451593399,0.0997834354639053,293.1229553222656,297.1499938964844,293.1499938964844,0.1762789487838745,-3798.822998046875,304.1469421386719,0.9843034148216248,0.2547314763069153,0.2414300292730331,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255096878856,-1442.6656494140625,296.3668518066406,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909321844577789,0.8057692050933838,0.8057692050933838,1.0,1.0,-0.8951061367988586,0.3730345368385315,0.5220715999603271,0.1627811938524246,0.0,0.0,0.2383941262960434,24.524003982543945,25.0,0.3578943610191345,-5684.17041015625,78.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1276920884847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686561107635498,0.1686604470014572,-4.3349741645215545e-06,0.0,0.0001295912370551,0.0,0.0,6.801654815673828,0.0,0.0,0.0,0.2812025547027588,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580385446548,-2018.16552734375,304.1471252441406,0.8082507252693176,0.1420941054821014,0.1282604038715362,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.567561149597168,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853926986455917,-1570.1412353515625,304.14764404296875,0.8083192110061646,0.1421220451593399,0.0997834354639053,293.1229553222656,297.1499938964844,293.1499938964844,0.1762789487838745,-3798.822998046875,304.1469421386719,0.9843034148216248,0.2547314763069153,0.2414300292730331,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255096878856,-1442.6656494140625,296.3668518066406,0.567561149597168,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.8473815917969,293.1972961425781,291.1444091796875,1.0,0.1909321844577789,0.8057692050933838,0.8057692050933838,1.0,1.0,-0.8951061367988586,0.3730345368385315,0.5220715999603271,0.1627811938524246,0.0,0.0,0.2383941262960434,24.524003982543945,25.0,0.3578943610191345,-5684.17041015625,78.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.947265625,18000.0,0.0,0.0,0.1276920884847641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686561107635498,0.1686604470014572,-4.3349741645215545e-06,0.0,0.0001295912370551,0.0,0.0,6.801654815673828,0.0,0.0,0.0,0.2812025547027588,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856444761157035,-2023.4873046875,304.1471252441406,0.8090850114822388,0.1424715667963028,0.1285989731550216,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676662921905518,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856683775782585,-1574.1312255859375,304.1475524902344,0.8091289401054382,0.1424905508756637,0.1000377982854843,293.12286376953125,297.1499938964844,293.1499938964844,0.1765899062156677,-3804.16455078125,304.1469421386719,0.9848272800445556,0.2550930380821228,0.2417703568935394,293.1731872558594,297.1499938964844,293.1499938964844,0.0038257241249084,-1442.7410888671875,296.3671569824219,0.5676662921905518,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.19659423828125,291.1444396972656,1.0,0.1910502016544342,0.8057457804679871,0.8057457804679871,1.0,1.0,-0.8962216973304749,0.3735315501689911,0.5226901769638062,0.1629891097545623,0.0,0.0,0.238760769367218,24.51899528503418,25.0,0.2012880891561508,-5692.10888671875,78.24153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.1278508305549621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688939929008484,0.1688983291387558,-4.335453013482038e-06,0.0,0.0001297523413086,0.0,0.0,6.812468528747559,0.0,0.0,0.0,0.2812453508377075,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859306156635284,-2028.8057861328125,304.1471252441406,0.8099109530448914,0.1428483575582504,0.1289369314908981,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677708983421326,0.050000000745058,0.0481216497719287,293.1343994140625,297.1499938964844,293.1499938964844,0.0859492868185043,-1578.1981201171875,304.1474914550781,0.8099440932273865,0.1428655385971069,0.1002967283129692,293.1227722167969,297.1499938964844,293.1499938964844,0.1769016236066818,-3809.517333984375,304.1469421386719,0.9853471517562866,0.2554546296596527,0.2421106398105621,293.1715087890625,297.1499938964844,293.1499938964844,0.0038261646404862,-1442.9007568359375,296.3677062988281,0.5677708983421326,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.1911693215370178,0.8057189583778381,0.8057189583778381,1.0,1.0,-0.8973420262336731,0.3740285336971283,0.5233134627342224,0.1632027477025985,0.0,0.0,0.2391317784786224,24.514244079589844,25.0,0.0694911703467369,-5700.06201171875,78.43437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507202148437,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.1280010044574737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691345870494842,0.1691389232873916,-4.335934136179276e-06,0.0,0.0001299047435168,0.0,0.0,6.8234052658081055,0.0,0.0,0.0,0.281288594007492,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014940500259,-2039.421630859375,304.14715576171875,0.8115388751029968,0.1435992121696472,0.1296105831861496,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.56797856092453,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865266546607017,-1586.560546875,304.1473693847656,0.811591625213623,0.1436346471309662,0.1008283644914627,293.12261962890625,297.1499938964844,293.1499938964844,0.1775266975164413,-3820.24609375,304.1469116210937,0.9863749742507936,0.2561773061752319,0.2427909672260284,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277572020888,-1443.4825439453125,296.3696594238281,0.56797856092453,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914107352495193,0.8056652545928955,0.8056652545928955,1.0,1.0,-0.8995962738990784,0.3750223815441131,0.5245738625526428,0.1636493802070617,0.0,0.0,0.2398921251296997,24.505529403686523,25.0,-0.1240487098693847,-5716.00390625,78.82479095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1282796859741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696275621652603,0.1696318984031677,-4.336915026215138e-06,0.0,0.0001301875745411,0.0,0.0,6.845821380615234,0.0,0.0,0.0,0.2813771367073059,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014940500259,-2039.421630859375,304.14715576171875,0.8115388751029968,0.1435992121696472,0.1296105831861496,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.56797856092453,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865266546607017,-1586.560546875,304.1473693847656,0.811591625213623,0.1436346471309662,0.1008283644914627,293.12261962890625,297.1499938964844,293.1499938964844,0.1775266975164413,-3820.24609375,304.1469116210937,0.9863749742507936,0.2561773061752319,0.2427909672260284,293.1680908203125,297.1499938964844,293.1499938964844,0.0038277572020888,-1443.4825439453125,296.3696594238281,0.56797856092453,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.84295654296875,293.1942138671875,291.1443176269531,1.0,0.1914107352495193,0.8056652545928955,0.8056652545928955,1.0,1.0,-0.8995962738990784,0.3750223815441131,0.5245738625526428,0.1636493802070617,0.0,0.0,0.2398921251296997,24.505529403686523,25.0,-0.1240487098693847,-5716.00390625,78.82479095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.1282796859741211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696275621652603,0.1696318984031677,-4.336915026215138e-06,0.0,0.0001301875745411,0.0,0.0,6.845821380615234,0.0,0.0,0.0,0.2813771367073059,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870696753263473,-2049.993408203125,304.14715576171875,0.813136637210846,0.1443457454442978,0.1302806288003921,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846141815186,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871217176318168,-1595.1832275390625,304.1472473144531,0.8132568597793579,0.1444258391857147,0.1013758704066276,293.1224670410156,297.1499938964844,293.1499938964844,0.1781527251005172,-3830.983642578125,304.1469116210937,0.9873868823051452,0.2568987607955932,0.2434703409671783,293.1647033691406,297.1499938964844,293.1499938964844,0.003830234054476,-1444.388916015625,296.3727111816406,0.5681846141815186,0.050000000745058,0.2282562404870987,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916557848453521,0.8056116104125977,0.8056116104125977,1.0,1.0,-0.9018641710281372,0.3760128319263458,0.5258513689041138,0.1641241908073425,0.0,0.0,0.2406804710626602,24.49779891967773,25.0,-0.2402994185686111,-5731.97509765625,79.22067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1285392045974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701393127441406,0.170143648982048,-4.337930931797018e-06,0.0,0.0001304509642068,0.0,0.0,6.869105815887451,0.0,0.0,0.0,0.2814690768718719,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870696753263473,-2049.993408203125,304.14715576171875,0.813136637210846,0.1443457454442978,0.1302806288003921,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846141815186,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871217176318168,-1595.1832275390625,304.1472473144531,0.8132568597793579,0.1444258391857147,0.1013758704066276,293.1224670410156,297.1499938964844,293.1499938964844,0.1781527251005172,-3830.983642578125,304.1469116210937,0.9873868823051452,0.2568987607955932,0.2434703409671783,293.1647033691406,297.1499938964844,293.1499938964844,0.003830234054476,-1444.388916015625,296.3727111816406,0.5681846141815186,0.050000000745058,0.2282562404870987,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409118652344,293.1924743652344,291.1441650390625,1.0,0.1916557848453521,0.8056116104125977,0.8056116104125977,1.0,1.0,-0.9018641710281372,0.3760128319263458,0.5258513689041138,0.1641241908073425,0.0,0.0,0.2406804710626602,24.49779891967773,25.0,-0.2402994185686111,-5731.97509765625,79.22067260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068603515625,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1285392045974731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701393127441406,0.170143648982048,-4.337930931797018e-06,0.0,0.0001304509642068,0.0,0.0,6.869105815887451,0.0,0.0,0.0,0.2814690768718719,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340717077255,-2060.499267578125,304.14715576171875,0.8147053122520447,0.1450869888067245,0.1309460997581482,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892369270325,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.087733045220375,-1604.0445556640625,304.14715576171875,0.814938485622406,0.1452376693487167,0.1019381955265998,293.12237548828125,297.1499938964844,293.1499938964844,0.1787784844636917,-3841.707275390625,304.1468811035156,0.9883826375007628,0.2576184272766113,0.2441481351852417,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336289580911,-1445.62939453125,296.376953125,0.5683892369270325,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919041275978088,0.8055522441864014,0.8055522441864014,1.0,1.0,-0.9041425585746764,0.3769965171813965,0.5271459817886353,0.1646300554275512,0.0,0.0,0.2414992600679397,24.49106788635254,25.0,-0.2897345721721649,-5747.93798828125,79.62149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1287888884544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170672595500946,0.1706769317388534,-4.338990038377233e-06,0.0,0.0001307043421547,0.0,0.0,6.893391609191895,0.0,0.0,0.0,0.2815649807453155,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340717077255,-2060.499267578125,304.14715576171875,0.8147053122520447,0.1450869888067245,0.1309460997581482,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892369270325,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.087733045220375,-1604.0445556640625,304.14715576171875,0.814938485622406,0.1452376693487167,0.1019381955265998,293.12237548828125,297.1499938964844,293.1499938964844,0.1787784844636917,-3841.707275390625,304.1468811035156,0.9883826375007628,0.2576184272766113,0.2441481351852417,293.1612854003906,297.1499938964844,293.1499938964844,0.0038336289580911,-1445.62939453125,296.376953125,0.5683892369270325,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919041275978088,0.8055522441864014,0.8055522441864014,1.0,1.0,-0.9041425585746764,0.3769965171813965,0.5271459817886353,0.1646300554275512,0.0,0.0,0.2414992600679397,24.49106788635254,25.0,-0.2897345721721649,-5747.93798828125,79.62149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.68359375,18000.0,0.0,0.0,0.1287888884544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170672595500946,0.1706769317388534,-4.338990038377233e-06,0.0,0.0001307043421547,0.0,0.0,6.893391609191895,0.0,0.0,0.0,0.2815649807453155,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881938114762306,-2070.921630859375,304.1471862792969,0.8162463903427124,0.1458220779895782,0.1316061913967132,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685928463935852,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883590131998062,-1613.12060546875,304.1470642089844,0.8166350722312927,0.1460682898759842,0.1025140583515167,293.1222839355469,297.1499938964844,293.1499938964844,0.1794029474258422,-3852.399658203125,304.1468811035156,0.9893622398376464,0.2583357095718384,0.2448237836360931,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379640318453,-1447.21044921875,296.3824157714844,0.5685928463935852,0.050000000745058,0.2282442897558212,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921553611755371,0.8054929375648499,0.8054929375648499,1.0,1.0,-0.9064281582832336,0.3779710233211517,0.5284571051597595,0.1651706546545028,0.0,0.0,0.2423475384712219,24.485321044921875,25.0,-0.2952569425106048,-5763.84716796875,80.02669525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1290379166603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712273806333542,0.1712317168712616,-4.340095983934589e-06,0.0,0.0001309570943703,0.0,0.0,6.918685436248779,0.0,0.0,0.0,0.2816649079322815,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881938114762306,-2070.921630859375,304.1471862792969,0.8162463903427124,0.1458220779895782,0.1316061913967132,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685928463935852,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883590131998062,-1613.12060546875,304.1470642089844,0.8166350722312927,0.1460682898759842,0.1025140583515167,293.1222839355469,297.1499938964844,293.1499938964844,0.1794029474258422,-3852.399658203125,304.1468811035156,0.9893622398376464,0.2583357095718384,0.2448237836360931,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379640318453,-1447.21044921875,296.3824157714844,0.5685928463935852,0.050000000745058,0.2282442897558212,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921553611755371,0.8054929375648499,0.8054929375648499,1.0,1.0,-0.9064281582832336,0.3779710233211517,0.5284571051597595,0.1651706546545028,0.0,0.0,0.2423475384712219,24.485321044921875,25.0,-0.2952569425106048,-5763.84716796875,80.02669525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1290379166603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712273806333542,0.1712317168712616,-4.340095983934589e-06,0.0,0.0001309570943703,0.0,0.0,6.918685436248779,0.0,0.0,0.0,0.2816649079322815,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884717926383018,-2076.0986328125,304.1471862792969,0.8170073628425598,0.1461870968341827,0.1319340914487838,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.568694531917572,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.0886766016483306,-1617.72607421875,304.1470031738281,0.8174877166748047,0.1464894562959671,0.1028062775731086,293.12225341796875,297.1499938964844,293.1499938964844,0.179714486002922,-3857.73046875,304.1468811035156,0.9898462295532228,0.2586932480335235,0.2451606839895248,293.1561889648437,297.1499938964844,293.1499938964844,0.0038404602091759,-1448.1195068359375,296.38555908203125,0.568694531917572,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365173339844,293.1873474121094,291.1436462402344,1.0,0.1922818571329116,0.8054632544517517,0.8054632544517517,1.0,1.0,-0.9075725078582764,0.3784538805484772,0.5291185975074768,0.1654548496007919,0.0,0.0,0.2427811473608017,24.482786178588867,25.0,-0.2853567004203796,-5771.7724609375,80.23067474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.1291645467281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715119630098343,0.1715162992477417,-4.340664872870548e-06,0.0,0.0001310856023337,0.0,0.0,6.931671619415283,0.0,0.0,0.0,0.2817162275314331,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887482315301895,-2081.247314453125,304.1471862792969,0.8177616000175476,0.1465502083301544,0.132260262966156,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889971330761909,-1622.3743896484375,304.14697265625,0.8183432221412659,0.1469145566225052,0.1031012833118438,293.1222229003906,297.1499938964844,293.1499938964844,0.1800253093242645,-3863.04638671875,304.1468811035156,0.9903260469436646,0.2590500116348266,0.2454967945814132,293.15447998046875,297.1499938964844,293.1499938964844,0.0038431975990533,-1449.1153564453125,296.3890686035156,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8357849121094,293.1861877441406,291.1435546875,1.0,0.1924089193344116,0.8054298758506775,0.8054298758506775,1.0,1.0,-0.908717155456543,0.3789330124855041,0.5297841429710388,0.1657485067844391,0.0,0.0,0.2432204335927963,24.48050117492676,25.0,-0.2664500474929809,-5779.6689453125,80.43549346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.1292938441038131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718010902404785,0.1718054413795471,-4.341244675742928e-06,0.0,0.0001312168169533,0.0,0.0,6.944874286651611,0.0,0.0,0.0,0.2817684113979339,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892967283725738,-2091.4638671875,304.147216796875,0.8192521929740906,0.1472707390785217,0.1329077631235122,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689989924430847,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.089645154774189,-1631.7725830078125,304.1469116210937,0.820060133934021,0.1477736681699752,0.1036979034543037,293.1221923828125,297.1499938964844,293.1499938964844,0.1806447952985763,-3873.634033203125,304.1468811035156,0.9912740588188172,0.2597608566284179,0.2461666911840438,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493068423122,-1451.33447265625,296.3968811035156,0.5689989924430847,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926643252372741,0.8053631782531738,0.8053631782531738,1.0,1.0,-0.9110057353973388,0.3798800408840179,0.5311257243156433,0.1663647890090942,0.0,0.0,0.2441106438636779,24.47656440734864,25.0,-0.2119871526956558,-5795.36865234375,80.84717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.1295616179704666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723894625902176,0.1723938137292862,-4.342429747339338e-06,0.0,0.0001314885739702,0.0,0.0,6.971768379211426,0.0,0.0,0.0,0.281874805688858,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892967283725738,-2091.4638671875,304.147216796875,0.8192521929740906,0.1472707390785217,0.1329077631235122,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689989924430847,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.089645154774189,-1631.7725830078125,304.1469116210937,0.820060133934021,0.1477736681699752,0.1036979034543037,293.1221923828125,297.1499938964844,293.1499938964844,0.1806447952985763,-3873.634033203125,304.1468811035156,0.9912740588188172,0.2597608566284179,0.2461666911840438,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493068423122,-1451.33447265625,296.3968811035156,0.5689989924430847,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926643252372741,0.8053631782531738,0.8053631782531738,1.0,1.0,-0.9110057353973388,0.3798800408840179,0.5311257243156433,0.1663647890090942,0.0,0.0,0.2441106438636779,24.47656440734864,25.0,-0.2119871526956558,-5795.36865234375,80.84717559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.1295616179704666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723894625902176,0.1723938137292862,-4.342429747339338e-06,0.0,0.0001314885739702,0.0,0.0,6.971768379211426,0.0,0.0,0.0,0.281874805688858,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381918668747,-2101.550048828125,304.1472473144531,0.8207172155380249,0.1479824036359787,0.1335474252700805,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014098167419,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903017446398735,-1641.2947998046875,304.1468505859375,0.8217840194702148,0.1486439704895019,0.1043027341365814,293.1221923828125,297.1499938964844,293.1499938964844,0.1812604367733001,-3884.146484375,304.1469116210937,0.9922052025794984,0.2604674398899078,0.2468326836824417,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563371635973,-1453.8834228515625,296.40594482421875,0.5692014098167419,0.050000000745058,0.2282265424728393,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212063550949,0.8052964806556702,0.8052964806556702,1.0,1.0,-0.9132901430130004,0.3808102905750274,0.5324798822402954,0.1670203953981399,0.0,0.0,0.2450117021799087,24.47356605529785,25.0,-0.1453175991773605,-5810.90869140625,81.26113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1298452168703079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729884147644043,0.1729927510023117,-4.343643468018854e-06,0.0,0.0001317763817496,0.0,0.0,6.999184608459473,0.0,0.0,0.0,0.2819833755493164,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898381918668747,-2101.550048828125,304.1472473144531,0.8207172155380249,0.1479824036359787,0.1335474252700805,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014098167419,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903017446398735,-1641.2947998046875,304.1468505859375,0.8217840194702148,0.1486439704895019,0.1043027341365814,293.1221923828125,297.1499938964844,293.1499938964844,0.1812604367733001,-3884.146484375,304.1469116210937,0.9922052025794984,0.2604674398899078,0.2468326836824417,293.1476745605469,297.1499938964844,293.1499938964844,0.0038563371635973,-1453.8834228515625,296.40594482421875,0.5692014098167419,0.050000000745058,0.2282265424728393,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212063550949,0.8052964806556702,0.8052964806556702,1.0,1.0,-0.9132901430130004,0.3808102905750274,0.5324798822402954,0.1670203953981399,0.0,0.0,0.2450117021799087,24.47356605529785,25.0,-0.1453175991773605,-5810.90869140625,81.26113891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1298452168703079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729884147644043,0.1729927510023117,-4.343643468018854e-06,0.0,0.0001317763817496,0.0,0.0,6.999184608459473,0.0,0.0,0.0,0.2819833755493164,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721675276756,-2111.49658203125,304.14727783203125,0.8221573233604431,0.1486845314502716,0.1341786980628967,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909650400280952,-1650.9134521484375,304.14678955078125,0.8235123753547668,0.1495229452848434,0.1049140393733978,293.1221923828125,297.1499938964844,293.1499938964844,0.1818717867136001,-3894.57568359375,304.1469116210937,0.9931192994117736,0.2611692547798157,0.2474943101406097,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642820436507,-1456.759033203125,296.4162292480469,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179115653038,0.8052244186401367,0.8052244186401367,1.0,1.0,-0.9155671000480652,0.3817220628261566,0.533845067024231,0.1677137911319732,0.0,0.0,0.2459163069725036,24.47146415710449,25.0,-0.0717983916401863,-5826.27294921875,81.67671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1301459521055221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735930889844894,0.173597440123558,-4.344876288087107e-06,0.0,0.0001320815936196,0.0,0.0,7.026902675628662,0.0,0.0,0.0,0.2820932567119598,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721675276756,-2111.49658203125,304.14727783203125,0.8221573233604431,0.1486845314502716,0.1341786980628967,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909650400280952,-1650.9134521484375,304.14678955078125,0.8235123753547668,0.1495229452848434,0.1049140393733978,293.1221923828125,297.1499938964844,293.1499938964844,0.1818717867136001,-3894.57568359375,304.1469116210937,0.9931192994117736,0.2611692547798157,0.2474943101406097,293.1442565917969,297.1499938964844,293.1499938964844,0.0038642820436507,-1456.759033203125,296.4162292480469,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.8324890136719,293.1781616210937,291.14324951171875,1.0,0.193179115653038,0.8052244186401367,0.8052244186401367,1.0,1.0,-0.9155671000480652,0.3817220628261566,0.533845067024231,0.1677137911319732,0.0,0.0,0.2459163069725036,24.47146415710449,25.0,-0.0717983916401863,-5826.27294921875,81.67671203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1301459521055221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735930889844894,0.173597440123558,-4.344876288087107e-06,0.0,0.0001320815936196,0.0,0.0,7.026902675628662,0.0,0.0,0.0,0.2820932567119598,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984020352363,-2121.2978515625,304.1473083496094,0.823573648929596,0.1493767648935318,0.1348012685775756,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916411355137825,-1660.7174072265625,304.146728515625,0.8252612352371216,0.1504260003566742,0.1055375933647155,293.1222839355469,297.1499938964844,293.1499938964844,0.182472676038742,-3904.814697265625,304.1469421386719,0.994009792804718,0.2618541717529297,0.2481445521116256,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731091190129,-1459.949462890625,296.427734375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934376209974289,0.8051523566246033,0.8051523566246033,1.0,1.0,-0.9178346991539,0.3826158344745636,0.5352188348770142,0.1684428304433822,0.0,0.0,0.246817409992218,24.47014808654785,25.0,-0.0013561830855906,-5841.46435546875,82.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.1304628700017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741987019777298,0.1742030531167984,-4.346118657849729e-06,0.0,0.0001324032346019,0.0,0.0,7.054703235626221,0.0,0.0,0.0,0.2822035253047943,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984020352363,-2121.2978515625,304.1473083496094,0.823573648929596,0.1493767648935318,0.1348012685775756,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049332618713,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916411355137825,-1660.7174072265625,304.146728515625,0.8252612352371216,0.1504260003566742,0.1055375933647155,293.1222839355469,297.1499938964844,293.1499938964844,0.182472676038742,-3904.814697265625,304.1469421386719,0.994009792804718,0.2618541717529297,0.2481445521116256,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731091190129,-1459.949462890625,296.427734375,0.5696049332618713,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934376209974289,0.8051523566246033,0.8051523566246033,1.0,1.0,-0.9178346991539,0.3826158344745636,0.5352188348770142,0.1684428304433822,0.0,0.0,0.246817409992218,24.47014808654785,25.0,-0.0013561830855906,-5841.46435546875,82.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.1304628700017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741987019777298,0.1742030531167984,-4.346118657849729e-06,0.0,0.0001324032346019,0.0,0.0,7.054703235626221,0.0,0.0,0.0,0.2822035253047943,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911589935421943,-2126.1513671875,304.1473083496094,0.8242740631103516,0.1497211754322052,0.1351097077131271,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697055459022522,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919879376888275,-1665.746337890625,304.1466979980469,0.826152503490448,0.1508865356445312,0.1058576256036758,293.12237548828125,297.1499938964844,293.1499938964844,0.1827651113271713,-3909.792236328125,304.14697265625,0.9944416284561156,0.2621876895427704,0.2484607547521591,293.1391296386719,297.1499938964844,293.1499938964844,0.0038778786547482,-1461.6717529296875,296.4339599609375,0.5697055459022522,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.1935669928789138,0.8051162958145142,0.8051162958145142,1.0,1.0,-0.9189642667770386,0.3830560743808746,0.5359082221984863,0.1688195317983627,0.0,0.0,0.2472650408744812,24.46977424621582,25.0,0.0275331027805805,-5848.9951171875,82.30196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.35546875,18000.0,0.0,0.0,0.1306273639202118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745006144046783,0.1745049506425857,-4.346740752225742e-06,0.0,0.0001325701741734,0.0,0.0,7.068576812744141,0.0,0.0,0.0,0.2822585999965668,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914237722754478,-2131.084228515625,304.1473388671875,0.8249835968017578,0.1500778496265411,0.13542340695858,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065161705017,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923316031694412,-1670.72802734375,304.14666748046875,0.827035129070282,0.1513345390558242,0.1061746031045913,293.1224670410156,297.1499938964844,293.1499938964844,0.183054119348526,-3914.708984375,304.1470031738281,0.9948673844337464,0.2625181078910827,0.2487732321023941,293.1374206542969,297.1499938964844,293.1499938964844,0.0038828665856271,-1463.4720458984375,296.4404602050781,0.5698065161705017,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.1936964243650436,0.8050773739814758,0.8050773739814758,1.0,1.0,-0.9200920462608336,0.3834923803806305,0.5365996360778809,0.1692035049200058,0.0,0.0,0.2477103918790817,24.469507217407227,25.0,0.0539198257029056,-5856.4912109375,82.51078033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1307951658964157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174801617860794,0.1748059689998626,-4.347361937107053e-06,0.0,0.0001327404606854,0.0,0.0,7.082418441772461,0.0,0.0,0.0,0.2823135554790497,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742137193679,-2141.34228515625,304.1473083496094,0.8264468908309937,0.1508115381002426,0.1360763013362884,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080990791321,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929917469620704,-1680.289794921875,304.1466979980469,0.8287331461906433,0.15219646692276,0.1067827343940734,293.1226806640625,297.1499938964844,293.1499938964844,0.1836253255605697,-3924.421630859375,304.14703369140625,0.9957032799720764,0.263172447681427,0.2493908703327179,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935418706387,-1467.322509765625,296.45440673828125,0.5700080990791321,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939552575349807,0.8049994707107544,0.8049994707107544,1.0,1.0,-0.922338366508484,0.3843532204627991,0.5379851460456848,0.1699907630681991,0.0,0.0,0.2485927641391754,24.469451904296875,25.0,0.074136845767498,-5871.3994140625,82.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1311398893594741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753996759653091,0.1754040271043777,-4.3486002141435165e-06,0.0,0.0001330903178313,0.0,0.0,7.109944820404053,0.0,0.0,0.0,0.2824229300022125,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742137193679,-2141.34228515625,304.1473083496094,0.8264468908309937,0.1508115381002426,0.1360763013362884,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080990791321,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929917469620704,-1680.289794921875,304.1466979980469,0.8287331461906433,0.15219646692276,0.1067827343940734,293.1226806640625,297.1499938964844,293.1499938964844,0.1836253255605697,-3924.421630859375,304.14703369140625,0.9957032799720764,0.263172447681427,0.2493908703327179,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935418706387,-1467.322509765625,296.45440673828125,0.5700080990791321,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939552575349807,0.8049994707107544,0.8049994707107544,1.0,1.0,-0.922338366508484,0.3843532204627991,0.5379851460456848,0.1699907630681991,0.0,0.0,0.2485927641391754,24.469451904296875,25.0,0.074136845767498,-5871.3994140625,82.92864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1311398893594741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753996759653091,0.1754040271043777,-4.3486002141435165e-06,0.0,0.0001330903178313,0.0,0.0,7.109944820404053,0.0,0.0,0.0,0.2824229300022125,4.0,0.0,1.0
