time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092506431043148,-2151.258056640625,304.1473083496094,0.827837347984314,0.1514911949634552,0.136704683303833,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570189893245697,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936335995793342,-1689.5849609375,304.146728515625,0.8303588628768921,0.153037890791893,0.1073719635605812,293.1228942871094,297.1499938964844,293.1499938964844,0.1841943711042404,-3934.100830078125,304.1470642089844,0.9965015649795532,0.2638210952281952,0.2500025033950805,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051335770636,-1471.5140380859375,296.4693908691406,0.570189893245697,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942128390073776,0.804921567440033,0.804921567440033,1.0,1.0,-0.9245262742042542,0.3851789832115173,0.5393472909927368,0.1707916259765625,0.0,0.0,0.2495043873786926,24.472400665283203,25.0,-0.28579843044281,-5886.7744140625,83.34187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1314946562051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760068535804748,0.1760112047195434,-4.349839855422033e-06,0.0,0.0001334503613179,0.0,0.0,7.1378912925720215,0.0,0.0,0.0,0.2825339138507843,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092506431043148,-2151.258056640625,304.1473083496094,0.827837347984314,0.1514911949634552,0.136704683303833,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.570189893245697,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936335995793342,-1689.5849609375,304.146728515625,0.8303588628768921,0.153037890791893,0.1073719635605812,293.1228942871094,297.1499938964844,293.1499938964844,0.1841943711042404,-3934.100830078125,304.1470642089844,0.9965015649795532,0.2638210952281952,0.2500025033950805,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051335770636,-1471.5140380859375,296.4693908691406,0.570189893245697,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942128390073776,0.804921567440033,0.804921567440033,1.0,1.0,-0.9245262742042542,0.3851789832115173,0.5393472909927368,0.1707916259765625,0.0,0.0,0.2495043873786926,24.472400665283203,25.0,-0.28579843044281,-5886.7744140625,83.34187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.1314946562051773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760068535804748,0.1760112047195434,-4.349839855422033e-06,0.0,0.0001334503613179,0.0,0.0,7.1378912925720215,0.0,0.0,0.0,0.2825339138507843,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929827094078064,-2160.1220703125,304.1474304199219,0.8292089104652405,0.1521058678627014,0.1372650414705276,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704696774482727,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945317670702934,-1702.6439208984375,304.1462707519531,0.8326781392097473,0.1545762568712234,0.1082048192620277,293.12310791015625,297.1499938964844,293.1499938964844,0.1847593635320663,-3943.70947265625,304.1471252441406,0.9973902106285096,0.2644652426242828,0.2506091296672821,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176917634904,-1476.0538330078125,296.485595703125,0.5704696774482727,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727003574371,0.8048402070999146,0.8048402070999146,1.0,1.0,-0.926914632320404,0.3860916197299957,0.5408229827880859,0.1716393232345581,0.0,0.0,0.2504620850086212,24.462852478027344,25.0,-0.3996214568614959,-5903.26220703125,83.77461242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1318599134683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766536831855774,0.176658034324646,-4.351149982539937e-06,0.0,0.0001338210422545,0.0,0.0,7.167677402496338,0.0,0.0,0.0,0.2826518416404724,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929827094078064,-2160.1220703125,304.1474304199219,0.8292089104652405,0.1521058678627014,0.1372650414705276,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704696774482727,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945317670702934,-1702.6439208984375,304.1462707519531,0.8326781392097473,0.1545762568712234,0.1082048192620277,293.12310791015625,297.1499938964844,293.1499938964844,0.1847593635320663,-3943.70947265625,304.1471252441406,0.9973902106285096,0.2644652426242828,0.2506091296672821,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176917634904,-1476.0538330078125,296.485595703125,0.5704696774482727,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727003574371,0.8048402070999146,0.8048402070999146,1.0,1.0,-0.926914632320404,0.3860916197299957,0.5408229827880859,0.1716393232345581,0.0,0.0,0.2504620850086212,24.462852478027344,25.0,-0.3996214568614959,-5903.26220703125,83.77461242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1318599134683609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766536831855774,0.176658034324646,-4.351149982539937e-06,0.0,0.0001338210422545,0.0,0.0,7.167677402496338,0.0,0.0,0.0,0.2826518416404724,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934448391199112,-2168.739501953125,304.1474914550781,0.8310059309005737,0.1526976972818374,0.1377964317798614,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967331454157829,-1734.7401123046875,304.1438293457031,0.8383881449699402,0.1579041928052902,0.1102538108825683,293.1231689453125,297.1499938964844,293.1499938964844,0.1851001977920532,-3949.388427734375,304.14752197265625,0.9984405636787416,0.2651345431804657,0.2509311735630035,293.12359619140625,297.1499938964844,293.1499938964844,0.003931185696274,-1480.9940185546875,296.5024719238281,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947650760412216,0.8047589063644409,0.8047589063644409,1.0,1.0,-0.9303737878799438,0.3874900937080383,0.5428836941719055,0.1726802289485931,0.0,0.0,0.2516531348228454,24.400968551635746,25.0,-2.1386971473693848,-5923.79150390625,84.32791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1322418004274368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773992478847503,0.1774035990238189,-4.352566065790597e-06,0.0,0.0001342086179647,0.0,0.0,7.201898574829102,0.0,0.0,0.0,0.2827871143817901,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934448391199112,-2168.739501953125,304.1474914550781,0.8310059309005737,0.1526976972818374,0.1377964317798614,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711702108383179,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967331454157829,-1734.7401123046875,304.1438293457031,0.8383881449699402,0.1579041928052902,0.1102538108825683,293.1231689453125,297.1499938964844,293.1499938964844,0.1851001977920532,-3949.388427734375,304.14752197265625,0.9984405636787416,0.2651345431804657,0.2509311735630035,293.12359619140625,297.1499938964844,293.1499938964844,0.003931185696274,-1480.9940185546875,296.5024719238281,0.5711702108383179,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947650760412216,0.8047589063644409,0.8047589063644409,1.0,1.0,-0.9303737878799438,0.3874900937080383,0.5428836941719055,0.1726802289485931,0.0,0.0,0.2516531348228454,24.400968551635746,25.0,-2.1386971473693848,-5923.79150390625,84.32791900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.1322418004274368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773992478847503,0.1774035990238189,-4.352566065790597e-06,0.0,0.0001342086179647,0.0,0.0,7.201898574829102,0.0,0.0,0.0,0.2827871143817901,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936744436621666,-2173.0244140625,304.1475524902344,0.8318191170692444,0.1529893428087234,0.1380576491355896,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714525580406189,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981774553656578,-1755.7371826171875,304.142333984375,0.8419144749641418,0.1599141210317611,0.1115924790501594,293.1227722167969,297.1499938964844,293.1499938964844,0.1849418878555297,-3946.55908203125,304.1482849121094,0.998537540435791,0.2655531167984009,0.25071981549263,293.1217956542969,297.1499938964844,293.1499938964844,0.0039385841228067,-1483.7122802734375,296.51129150390625,0.5714525580406189,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949192583560943,0.8047182559967041,0.8047182559967041,1.0,1.0,-0.932023823261261,0.3881507217884063,0.5438730716705322,0.1731942147016525,0.0,0.0,0.2523901760578155,24.37986946105957,25.0,-2.2286455631256104,-5935.56689453125,84.60691833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1324448734521865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778765022754669,0.1778808534145355,-4.353435997472843e-06,0.0,0.0001344147021882,0.0,0.0,7.223767280578613,0.0,0.0,0.0,0.2828725576400757,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.093899019062519,-2177.207275390625,304.1475830078125,0.8325681686401367,0.1532787829637527,0.138317123055458,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.571681559085846,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997354760766029,-1778.30810546875,304.1408996582031,0.8456264138221741,0.1620385944843292,0.1130345314741134,293.1218566894531,297.1499938964844,293.1499938964844,0.184614822268486,-3940.779541015625,304.149169921875,0.998403251171112,0.2660738229751587,0.2503241598606109,293.1199645996094,297.1499938964844,293.1499938964844,0.0039462693966925,-1486.5074462890625,296.5207824707031,0.571681559085846,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.1398620605469,1.0,0.1950758099555969,0.8046697974205017,0.8046697974205017,1.0,1.0,-0.9335824847221376,0.3887684345245361,0.5448141098022461,0.1736943274736404,0.0,0.0,0.2531247138977051,24.366043090820312,25.0,-1.6365880966186523,-5947.49462890625,84.88036346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1326586306095123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783816069364547,0.1783859729766845,-4.3544200707401615e-06,0.0,0.0001346316421404,0.0,0.0,7.24703311920166,0.0,0.0,0.0,0.2829638421535492,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360030651092,-2185.3310546875,304.14764404296875,0.8340186476707458,0.1538510173559188,0.1388303488492965,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030462905764579,-1825.9736328125,304.138427734375,0.8534175753593445,0.166464477777481,0.1160842478275299,293.11865234375,297.1499938964844,293.1499938964844,0.1837717890739441,-3926.04248046875,304.1508178710937,0.9979248642921448,0.2674385607242584,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624287746846,-1492.3262939453125,296.5415954589844,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953958868980407,0.8045728206634521,0.8045728206634521,1.0,1.0,-0.9366755485534668,0.3899919390678406,0.5466836094856262,0.1746941059827804,0.0,0.0,0.2545148730278015,24.34346389770508,25.0,-0.5199781060218811,-5970.42333984375,85.43296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1331175118684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793567687273025,0.1793611347675323,-4.356466433819151e-06,0.0,0.0001350973470835,0.0,0.0,7.292242050170898,0.0,0.0,0.0,0.2831434309482574,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360030651092,-2185.3310546875,304.14764404296875,0.8340186476707458,0.1538510173559188,0.1388303488492965,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030462905764579,-1825.9736328125,304.138427734375,0.8534175753593445,0.166464477777481,0.1160842478275299,293.11865234375,297.1499938964844,293.1499938964844,0.1837717890739441,-3926.04248046875,304.1508178710937,0.9979248642921448,0.2674385607242584,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624287746846,-1492.3262939453125,296.5415954589844,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953958868980407,0.8045728206634521,0.8045728206634521,1.0,1.0,-0.9366755485534668,0.3899919390678406,0.5466836094856262,0.1746941059827804,0.0,0.0,0.2545148730278015,24.34346389770508,25.0,-0.5199781060218811,-5970.42333984375,85.43296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.724609375,18000.0,0.0,0.0,0.1331175118684768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793567687273025,0.1793611347675323,-4.356466433819151e-06,0.0,0.0001350973470835,0.0,0.0,7.292242050170898,0.0,0.0,0.0,0.2831434309482574,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677716612815,-2193.3623046875,304.147705078125,0.8355889320373535,0.1544150561094284,0.1393352746963501,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717024564743,-1874.888427734375,304.1365966796875,0.8615463376045227,0.170940414071083,0.1192064508795738,293.1142578125,297.1499938964844,293.1499938964844,0.1831149607896804,-3914.681884765625,304.1516418457031,0.9977818727493286,0.2691210210323334,0.2486085146665573,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797658100724,-1498.5762939453125,296.56396484375,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957338005304336,0.8044758439064026,0.8044758439064026,1.0,1.0,-0.940112829208374,0.3913712501525879,0.5487415790557861,0.175759956240654,0.0,0.0,0.2559540867805481,24.30768775939941,25.0,-0.7756176590919495,-5994.087890625,86.03328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1336147487163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803334653377533,0.1803378164768219,-4.358493242762052e-06,0.0,0.0001356019783997,0.0,0.0,7.337558269500732,0.0,0.0,0.0,0.2833240330219269,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947677716612815,-2193.3623046875,304.147705078125,0.8355889320373535,0.1544150561094284,0.1393352746963501,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717024564743,-1874.888427734375,304.1365966796875,0.8615463376045227,0.170940414071083,0.1192064508795738,293.1142578125,297.1499938964844,293.1499938964844,0.1831149607896804,-3914.681884765625,304.1516418457031,0.9977818727493286,0.2691210210323334,0.2486085146665573,293.1122741699219,297.1499938964844,293.1499938964844,0.0039797658100724,-1498.5762939453125,296.56396484375,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957338005304336,0.8044758439064026,0.8044758439064026,1.0,1.0,-0.940112829208374,0.3913712501525879,0.5487415790557861,0.175759956240654,0.0,0.0,0.2559540867805481,24.30768775939941,25.0,-0.7756176590919495,-5994.087890625,86.03328704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1336147487163543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803334653377533,0.1803378164768219,-4.358493242762052e-06,0.0,0.0001356019783997,0.0,0.0,7.337558269500732,0.0,0.0,0.0,0.2833240330219269,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951518654823,-2201.31396484375,304.14776611328125,0.8371178507804871,0.154972031712532,0.1398338824510574,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.109901525080204,-1923.4775390625,304.1353759765625,0.8695908188819885,0.1753645986318588,0.12230184674263,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148612260818,-3904.36767578125,304.1520690917969,0.9976748824119568,0.271007090806961,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984718896448,-1505.3189697265625,296.5878601074219,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960869282484054,0.8043670654296875,0.8043670654296875,1.0,1.0,-0.9435965418815612,0.3927712440490722,0.5508252382278442,0.1768350750207901,0.0,0.0,0.2575041055679321,24.277145385742188,25.0,-0.6261459589004517,-6019.23974609375,86.65428924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1341510862112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814006865024566,0.1814050525426864,-4.360666025604587e-06,0.0,0.0001361463073408,0.0,0.0,7.387092113494873,0.0,0.0,0.0,0.2835204303264618,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951951518654823,-2201.31396484375,304.14776611328125,0.8371178507804871,0.154972031712532,0.1398338824510574,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.109901525080204,-1923.4775390625,304.1353759765625,0.8695908188819885,0.1753645986318588,0.12230184674263,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148612260818,-3904.36767578125,304.1520690917969,0.9976748824119568,0.271007090806961,0.2479344606399536,293.1082458496094,297.1499938964844,293.1499938964844,0.0039984718896448,-1505.3189697265625,296.5878601074219,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960869282484054,0.8043670654296875,0.8043670654296875,1.0,1.0,-0.9435965418815612,0.3927712440490722,0.5508252382278442,0.1768350750207901,0.0,0.0,0.2575041055679321,24.277145385742188,25.0,-0.6261459589004517,-6019.23974609375,86.65428924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1341510862112045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814006865024566,0.1814050525426864,-4.360666025604587e-06,0.0,0.0001361463073408,0.0,0.0,7.387092113494873,0.0,0.0,0.0,0.2835204303264618,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135392189025,-2209.08837890625,304.1478271484375,0.8385923504829407,0.1555217206478119,0.1403262913227081,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045330643653,-1971.31884765625,304.13458251953125,0.8774657845497131,0.1797151863574981,0.1253503262996673,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.65673828125,304.1523132324219,0.9975735545158386,0.2730553150177002,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182713419198,-1512.418701171875,296.613525390625,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964516639709472,0.8042582273483276,0.8042582273483276,1.0,1.0,-0.947079598903656,0.3941738307476043,0.5529057383537292,0.1779057085514068,0.0,0.0,0.2590378522872925,24.25284194946289,25.0,-0.1978604346513748,-6044.46337890625,87.28875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1347250491380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824807375669479,0.1824851036071777,-4.362942036095774e-06,0.0,0.0001367288059554,0.0,0.0,7.437438488006592,0.0,0.0,0.0,0.2837209105491638,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135392189025,-2209.08837890625,304.1478271484375,0.8385923504829407,0.1555217206478119,0.1403262913227081,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133045330643653,-1971.31884765625,304.13458251953125,0.8774657845497131,0.1797151863574981,0.1253503262996673,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481700658798,-3894.65673828125,304.1523132324219,0.9975735545158386,0.2730553150177002,0.2473115473985672,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182713419198,-1512.418701171875,296.613525390625,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.809326171875,293.11395263671875,291.1386108398437,1.0,0.1964516639709472,0.8042582273483276,0.8042582273483276,1.0,1.0,-0.947079598903656,0.3941738307476043,0.5529057383537292,0.1779057085514068,0.0,0.0,0.2590378522872925,24.25284194946289,25.0,-0.1978604346513748,-6044.46337890625,87.28875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1347250491380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824807375669479,0.1824851036071777,-4.362942036095774e-06,0.0,0.0001367288059554,0.0,0.0,7.437438488006592,0.0,0.0,0.0,0.2837209105491638,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958199948072433,-2212.92236328125,304.1478271484375,0.8393082022666931,0.1557937115430832,0.1405700445175171,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149889156222343,-1994.8699951171875,304.13433837890625,0.8813163042068481,0.1818534433841705,0.126850739121437,293.1018371582031,297.1499938964844,293.1499938964844,0.181680217385292,-3890.07421875,304.1523742675781,0.9975253343582152,0.2741332650184631,0.2470201998949051,293.1021728515625,297.1499938964844,293.1499938964844,0.0040285768918693,-1516.1055908203125,296.6269226074219,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966375410556793,0.8042038679122925,0.8042038679122925,1.0,1.0,-0.948814332485199,0.3948739171028137,0.5539404153823853,0.1784361451864242,0.0,0.0,0.2597951591014862,24.242992401123047,25.0,-0.0306350290775299,-6056.9814453125,87.60974884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.205078125,18000.0,0.0,0.0,0.1350243687629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830164939165115,0.1830208599567413,-4.36408390669385e-06,0.0,0.0001370325626339,0.0,0.0,7.462467193603516,0.0,0.0,0.0,0.2838208079338074,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960246548056602,-2216.7216796875,304.1478576660156,0.8400090336799622,0.1560637652873993,0.1408120989799499,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166574135422706,-2018.1171875,304.1341552734375,0.8850957155227661,0.1839618980884552,0.1283316165208816,293.09930419921875,297.1499938964844,293.1499938964844,0.1814235001802444,-3885.688720703125,304.1524353027344,0.99747896194458,0.2752440273761749,0.2467428147792816,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391506627202,-1519.883056640625,296.6407165527344,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968252658843994,0.8041430115699768,0.8041430115699768,1.0,1.0,-0.9505408406257628,0.3955714404582977,0.5549694299697876,0.1789609640836715,0.0,0.0,0.2605434358119964,24.23466110229492,25.0,0.1194199994206428,-6069.4375,87.93250274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1353305131196975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835484653711319,0.1835528314113617,-4.365222594060469e-06,0.0,0.000137343260576,0.0,0.0,7.4873504638671875,0.0,0.0,0.0,0.2839201688766479,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964289531111717,-2224.222412109375,304.1478881835937,0.841365396976471,0.156598687171936,0.1412913799285888,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199340522289276,-2063.540771484375,304.13397216796875,0.8924075365066528,0.1880744993686676,0.1312247067689895,293.09423828125,297.1499938964844,293.1499938964844,0.1809454262256622,-3877.5341796875,304.15240478515625,0.9973921775817872,0.2775550186634063,0.2462309300899505,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610549040138,-1527.6932373046875,296.6693420410156,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972047984600067,0.8040213584899902,0.8040213584899902,1.0,1.0,-0.9539584517478944,0.3969564735889435,0.5570020079612732,0.1799901127815246,0.0,0.0,0.2620029151439667,24.222427368164062,25.0,0.3575842976570129,-6094.083984375,88.58100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.1359584331512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932900905609,0.1845976561307907,-4.3674772314261645e-06,0.0,0.0001379805325996,0.0,0.0,7.536318778991699,0.0,0.0,0.0,0.2841159105300903,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964289531111717,-2224.222412109375,304.1478881835937,0.841365396976471,0.156598687171936,0.1412913799285888,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199340522289276,-2063.540771484375,304.13397216796875,0.8924075365066528,0.1880744993686676,0.1312247067689895,293.09423828125,297.1499938964844,293.1499938964844,0.1809454262256622,-3877.5341796875,304.15240478515625,0.9973921775817872,0.2775550186634063,0.2462309300899505,293.0961303710937,297.1499938964844,293.1499938964844,0.0040610549040138,-1527.6932373046875,296.6693420410156,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972047984600067,0.8040213584899902,0.8040213584899902,1.0,1.0,-0.9539584517478944,0.3969564735889435,0.5570020079612732,0.1799901127815246,0.0,0.0,0.2620029151439667,24.222427368164062,25.0,0.3575842976570129,-6094.083984375,88.58100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.322265625,18000.0,0.0,0.0,0.1359584331512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845932900905609,0.1845976561307907,-4.3674772314261645e-06,0.0,0.0001379805325996,0.0,0.0,7.536318778991699,0.0,0.0,0.0,0.2841159105300903,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369022011756,-2231.788818359375,304.1479187011719,0.842685878276825,0.1571467518806457,0.1417761743068695,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231090426445007,-2107.27197265625,304.134033203125,0.899341344833374,0.1920244544744491,0.1340091377496719,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140376091003,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799753546714782,0.2457735985517501,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838881395757,-1535.81689453125,296.6991882324219,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975876241922378,0.8038997054100037,0.8038997054100037,1.0,1.0,-0.9573194980621338,0.3983255624771118,0.558993935585022,0.1809861212968826,0.0,0.0,0.2634065747261047,24.215551376342773,25.0,0.5018587708473206,-6118.32763671875,89.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.136599063873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185605302453041,0.1856096684932708,-4.369679572846508e-06,0.0,0.0001386306830681,0.0,0.0,7.583863258361816,0.0,0.0,0.0,0.2843062281608581,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369022011756,-2231.788818359375,304.1479187011719,0.842685878276825,0.1571467518806457,0.1417761743068695,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231090426445007,-2107.27197265625,304.134033203125,0.899341344833374,0.1920244544744491,0.1340091377496719,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140376091003,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799753546714782,0.2457735985517501,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838881395757,-1535.81689453125,296.6991882324219,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975876241922378,0.8038997054100037,0.8038997054100037,1.0,1.0,-0.9573194980621338,0.3983255624771118,0.558993935585022,0.1809861212968826,0.0,0.0,0.2634065747261047,24.215551376342773,25.0,0.5018587708473206,-6118.32763671875,89.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.136599063873291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185605302453041,0.1856096684932708,-4.369679572846508e-06,0.0,0.0001386306830681,0.0,0.0,7.583863258361816,0.0,0.0,0.0,0.2843062281608581,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599387168884,-2239.634033203125,304.1479187011719,0.8439981341362,0.1577134728431701,0.1422797441482544,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751025676727295,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261598467826843,-2149.03759765625,304.13427734375,0.9059155583381652,0.1957882791757583,0.136667400598526,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275312900543,-3863.614501953125,304.1521911621094,0.9972420930862428,0.2824962437152862,0.2453674077987671,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075767949223,-1544.2283935546875,296.73016357421875,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979715079069137,0.8037705421447754,0.8037705421447754,1.0,1.0,-0.9606146216392516,0.3996747136116028,0.5609399080276489,0.1819442510604858,0.0,0.0,0.2647502720355987,24.21342086791992,25.0,0.6042539477348328,-6142.14013671875,89.87873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1372426003217697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865806430578231,0.1865850090980529,-4.371815975900972e-06,0.0,0.0001392837875755,0.0,0.0,7.629786968231201,0.0,0.0,0.0,0.2844901978969574,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599387168884,-2239.634033203125,304.1479187011719,0.8439981341362,0.1577134728431701,0.1422797441482544,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751025676727295,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261598467826843,-2149.03759765625,304.13427734375,0.9059155583381652,0.1957882791757583,0.136667400598526,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275312900543,-3863.614501953125,304.1521911621094,0.9972420930862428,0.2824962437152862,0.2453674077987671,293.0883178710937,297.1499938964844,293.1499938964844,0.0041075767949223,-1544.2283935546875,296.73016357421875,0.5751025676727295,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979715079069137,0.8037705421447754,0.8037705421447754,1.0,1.0,-0.9606146216392516,0.3996747136116028,0.5609399080276489,0.1819442510604858,0.0,0.0,0.2647502720355987,24.21342086791992,25.0,0.6042539477348328,-6142.14013671875,89.87873077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1372426003217697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865806430578231,0.1865850090980529,-4.371815975900972e-06,0.0,0.0001392837875755,0.0,0.0,7.629786968231201,0.0,0.0,0.0,0.2844901978969574,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904779672622,-2247.614013671875,304.1478881835937,0.8452835083007812,0.158289760351181,0.1427935063838958,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.129070445895195,-2188.6572265625,304.1346740722656,0.9124062061309814,0.1993538737297058,0.139189139008522,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872930765152,-3857.837646484375,304.15203857421875,0.9971795082092284,0.2851096093654632,0.2450149357318878,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320626623928,-1552.90234375,296.7621459960937,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540803194046,0.8036413788795471,0.8036413788795471,1.0,1.0,-0.9638242125511168,0.400995135307312,0.5628290772438049,0.1828623116016388,0.0,0.0,0.2660170495510101,24.21605682373047,25.0,0.7477816343307495,-6165.31982421875,90.5210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.1378793716430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875095814466476,0.1875139474868774,-4.373871433926979e-06,0.0,0.0001399300381308,0.0,0.0,7.673632144927978,0.0,0.0,0.0,0.2846660614013672,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976904779672622,-2247.614013671875,304.1478881835937,0.8452835083007812,0.158289760351181,0.1427935063838958,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.129070445895195,-2188.6572265625,304.1346740722656,0.9124062061309814,0.1993538737297058,0.139189139008522,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872930765152,-3857.837646484375,304.15203857421875,0.9971795082092284,0.2851096093654632,0.2450149357318878,293.0846252441406,297.1499938964844,293.1499938964844,0.0041320626623928,-1552.90234375,296.7621459960937,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.1983540803194046,0.8036413788795471,0.8036413788795471,1.0,1.0,-0.9638242125511168,0.400995135307312,0.5628290772438049,0.1828623116016388,0.0,0.0,0.2660170495510101,24.21605682373047,25.0,0.7477816343307495,-6165.31982421875,90.5210418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.1378793716430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875095814466476,0.1875139474868774,-4.373871433926979e-06,0.0,0.0001399300381308,0.0,0.0,7.673632144927978,0.0,0.0,0.0,0.2846660614013672,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979077592492103,-2251.63916015625,304.1478881835937,0.8459140658378601,0.1585806608200073,0.1430531144142151,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304693967103958,-2207.622314453125,304.1349182128906,0.9155740141868592,0.2010582834482193,0.1403962671756744,293.07745361328125,297.1499938964844,293.1499938964844,0.179634615778923,-3855.248046875,304.1519470214844,0.9971515536308287,0.2864486873149872,0.2448586374521255,293.0827941894531,297.1499938964844,293.1499938964844,0.004144589882344,-1557.3321533203125,296.7785339355469,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985441893339157,0.8035768270492554,0.8035768270492554,1.0,1.0,-0.9653923511505128,0.4016419947147369,0.5637503862380981,0.1833067834377288,0.0,0.0,0.2666169703006744,24.219093322753903,25.0,0.8139162063598633,-6176.59423828125,90.83897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.1381923556327819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879522949457168,0.1879566758871078,-4.374859599920455e-06,0.0,0.0001402476627845,0.0,0.0,7.694567680358887,0.0,0.0,0.0,0.2847501635551452,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981262400746345,-2255.684814453125,304.1478576660156,0.8465362787246704,0.1588732600212097,0.1433143019676208,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755941867828369,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318285465240478,-2225.999755859375,304.1351928710937,0.918659806251526,0.2027081996202469,0.1415660083293914,293.0751953125,297.1499938964844,293.1499938964844,0.1794934868812561,-3852.856689453125,304.15185546875,0.9971257448196412,0.2878081798553467,0.2447154372930526,293.0810241699219,297.1499938964844,293.1499938964844,0.00415730336681,-1561.8226318359375,296.7951354980469,0.5755941867828369,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987331509590149,0.803507387638092,0.803507387638092,1.0,1.0,-0.9669336080551147,0.4022779762744903,0.5646556615829468,0.183741882443428,0.0,0.0,0.2671931684017181,24.223243713378903,28.0,0.8782222867012024,-6187.62939453125,91.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.078125,18000.0,0.0,0.0,0.1385001838207245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883793175220489,0.1883836984634399,-4.375817297841422e-06,0.0,0.0001405600778525,0.0,0.0,7.714784622192383,0.0,0.0,0.0,0.2848314046859741,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974892973899,-2264.45654296875,304.1477966308594,0.8448331356048584,0.15945465862751,0.1438496708869934,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344159841537475,-2260.88916015625,304.13580322265625,0.9205424189567566,0.2057248950004577,0.1437549442052841,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200847625732,-3899.057861328125,304.1466979980469,0.9976391792297364,0.2900795340538025,0.2477124333381652,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845520026981,-1571.607421875,296.8275451660156,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.200392484664917,0.8033685684204102,0.8033685684204102,1.0,1.0,-0.9738888144493104,0.4052625298500061,0.5686262845993042,0.1854618191719055,0.0,0.0,0.2686790823936462,24.64033317565918,25.0,-4.480125427246094,-6219.9619140625,93.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37109375,18000.0,0.0,0.0,0.1391072422266006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893125474452972,0.1893169283866882,-4.377689947432373e-06,0.0,0.0001411761622875,0.0,0.0,7.758639335632324,0.0,0.0,0.0,0.2850075960159302,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985974892973899,-2264.45654296875,304.1477966308594,0.8448331356048584,0.15945465862751,0.1438496708869934,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344159841537475,-2260.88916015625,304.13580322265625,0.9205424189567566,0.2057248950004577,0.1437549442052841,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200847625732,-3899.057861328125,304.1466979980469,0.9976391792297364,0.2900795340538025,0.2477124333381652,293.0776062011719,297.1499938964844,293.1499938964844,0.0041845520026981,-1571.607421875,296.8275451660156,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.200392484664917,0.8033685684204102,0.8033685684204102,1.0,1.0,-0.9738888144493104,0.4052625298500061,0.5686262845993042,0.1854618191719055,0.0,0.0,0.2686790823936462,24.64033317565918,25.0,-4.480125427246094,-6219.9619140625,93.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37109375,18000.0,0.0,0.0,0.1391072422266006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893125474452972,0.1893169283866882,-4.377689947432373e-06,0.0,0.0001411761622875,0.0,0.0,7.758639335632324,0.0,0.0,0.0,0.2850075960159302,4.0,0.0,1.0
