time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460710048675537,0.0,0.1443777531385421,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256622791290284,0.0,0.1456859409809112,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474360018968582,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600158691406,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032297492027283,0.8032297492027283,1.0,1.0,-0.9765028953552246,0.4063208997249603,0.5701820254325867,0.1862527132034301,0.0,0.0,0.0,24.64432716369629,60.0,0.7014645338058472,-6253.70703125,93.7858657836914,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632086753845,0.1909675896167755,-4.380733116704505e-06,0.0,0.0,0.0,0.0,7.835909366607666,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460710048675537,0.0,0.1443777531385421,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256622791290284,0.0,0.1456859409809112,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474360018968582,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600158691406,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032297492027283,0.8032297492027283,1.0,1.0,-0.9765028953552246,0.4063208997249603,0.5701820254325867,0.1862527132034301,0.0,0.0,0.0,24.64432716369629,60.0,0.7014645338058472,-6253.70703125,93.7858657836914,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632086753845,0.1909675896167755,-4.380733116704505e-06,0.0,0.0,0.0,0.0,7.835909366607666,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9931335449219,0.0,0.0,0.0006242693634703,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0002767954429145,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5960388183594,0.0,0.0,0.0006085220375098,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3667297363281,0.0,0.0,0.0011126924073323,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044921875,0.0,0.0,0.0013129983562976,291.1498107910156,294.1499938964844,273.15399169921875,270.6177978515625,282.4685974121094,287.3868713378906,291.1462707519531,0.0,0.0,0.481937825679779,0.481937825679779,1.0,1.0,-0.0047246818430721,0.0088596437126398,-0.0041349614039063,-0.0266219936311244,0.0,0.0,0.0,-0.0278169997036457,60.0,-118.12876892089844,-0.0,-1.5206099988063215e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.653661257556224e-19,-4.658986749737417e-19,5.32521702650922e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9931335449219,0.0,0.0,0.0006242693634703,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0002767954429145,292.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5960388183594,0.0,0.0,0.0006085220375098,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3667297363281,0.0,0.0,0.0011126924073323,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1044921875,0.0,0.0,0.0013129983562976,291.1498107910156,294.1499938964844,273.15399169921875,270.6177978515625,282.4685974121094,287.3868713378906,291.1462707519531,0.0,0.0,0.481937825679779,0.481937825679779,1.0,1.0,-0.0047246818430721,0.0088596437126398,-0.0041349614039063,-0.0266219936311244,0.0,0.0,0.0,-0.0278169997036457,60.0,-118.12876892089844,-0.0,-1.5206099988063215e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.653661257556224e-19,-4.658986749737417e-19,5.32521702650922e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.93084716796875,0.0,0.0,0.000115837487101,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001106431591324,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53033447265625,0.0,0.0,9.376036177854984e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2894592285156,0.0,0.0,0.0001355476269964,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0760803222656,0.0,0.0,0.0005248435190878,291.1500244140625,294.1499938964844,273.1588439941406,270.62115478515625,282.2967529296875,283.7398376464844,291.1440124511719,0.0,0.0,0.3212918937206268,0.3212918937206268,1.0,1.0,-0.0011768060503527,0.0035921987146139,-0.0024153927806764,-0.031559482216835,0.0,0.0,0.0,-0.0109806898981332,60.0,-62.012943267822266,-0.0,-9.442341308840697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.800266260879212e-21,-1.179360755503792e-20,1.9933406883135318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9046630859375,0.0,0.0,0.0001003633078653,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001055882457876,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.50665283203125,0.0,0.0,7.809227099642158e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2669982910156,0.0,0.0,0.0001058055131579,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0564270019531,0.0,0.0,0.0005008652224205,291.1501159667969,294.1499938964844,273.16552734375,270.6259460449219,282.20758056640625,280.9629821777344,291.1427001953125,0.0,0.0,0.1606459468603134,0.1606459468603134,1.0,1.0,-0.0010692921932786,0.0010201141703873,4.917797559755854e-05,-0.0341809839010238,0.0,0.0,0.0,-0.0113118411973118,60.0,-31.19356346130371,-0.0,-7.790124101347828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.963592181368559e-21,-7.553555667686393e-21,2.589963688266226e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8797302246094,0.0,0.0,0.0001002429198706,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001055584434652,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4843444824219,0.0,0.0,7.796728459652513e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2463073730469,0.0,0.0,0.0001055627362802,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0371398925781,0.0,0.0,0.0005007237778045,291.15020751953125,294.1499938964844,273.1739807128906,270.632080078125,282.1217041015625,278.9125061035156,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068040030077,4.8711196853901135e-08,0.0010679913684725,-0.0352641679346561,0.0,0.0,0.0,-0.0116675654426217,60.0,-19.66660690307617,-0.0,-7.7785891505755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.939811546551226e-21,-7.544333896326134e-21,2.604522147826516e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8549499511719,0.0,0.0,0.0001002609860734,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001055790926329,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.46221923828125,0.0,0.0,7.79808106017299e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257385253906,0.0,0.0,0.0001055798129527,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0179748535156,0.0,0.0,0.0005008217412978,291.1502990722656,294.1499938964844,273.1841125488281,270.6395263671875,282.0367431640625,277.4015808105469,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878044756133e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.495420455932615,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384257766871305e-21,-7.542672264958925e-21,2.604246892168579e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.805908203125,0.0,0.0,0.0001003014331217,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4183654785156,0.0,0.0,7.80122572905384e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1850280761719,0.0,0.0,0.0001056223700288,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9800109863281,0.0,0.0,0.0005010240129195,291.1504821777344,294.1499938964844,273.2091064453125,270.6581726074219,281.8695068359375,275.4730834960937,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.421975135803224,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.805908203125,0.0,0.0,0.0001003014331217,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4183654785156,0.0,0.0,7.80122572905384e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1850280761719,0.0,0.0,0.0001056223700288,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9800109863281,0.0,0.0,0.0005010240129195,291.1504821777344,294.1499938964844,273.2091064453125,270.6581726074219,281.8695068359375,275.4730834960937,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.421975135803224,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7574462890625,0.0,0.0,0.0001003416691673,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001056641049217,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37506103515625,0.0,0.0,7.8043551184237e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.14483642578125,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94256591796875,0.0,0.0,0.0005012250039726,291.1506652832031,294.1499938964844,273.2399597167969,270.6813659667969,281.7059020996094,274.4391174316406,291.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13528823852539,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7574462890625,0.0,0.0,0.0001003416691673,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001056641049217,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.37506103515625,0.0,0.0,7.8043551184237e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.14483642578125,0.0,0.0,0.000105664745206,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.94256591796875,0.0,0.0,0.0005012250039726,291.1506652832031,294.1499938964844,273.2399597167969,270.6813659667969,281.7059020996094,274.4391174316406,291.1351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13528823852539,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7096252441406,0.0,0.0,0.0001003815777949,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001057061308529,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10516357421875,0.0,0.0,0.0001057067638612,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90557861328125,0.0,0.0,0.0005014243652112,291.1508483886719,294.1499938964844,273.276123046875,270.70867919921875,281.54595947265625,273.894287109375,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07859992980957,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7096252441406,0.0,0.0,0.0001003815777949,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001057061308529,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.33233642578125,0.0,0.0,7.807459041941911e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10516357421875,0.0,0.0,0.0001057067638612,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.90557861328125,0.0,0.0,0.0005014243652112,291.1508483886719,294.1499938964844,273.276123046875,270.70867919921875,281.54595947265625,273.894287109375,291.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07859992980957,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6624450683594,0.0,0.0,0.0001004210716928,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001057477275026,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901611328125,0.0,0.0,7.810530951246619e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660095214844,0.0,0.0,0.0001057483532349,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690490722656,0.0,0.0,0.0005016216891817,291.1510009765625,294.1499938964844,273.3170166015625,270.7396545410156,281.3897399902344,273.6180419921875,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048480987548828,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6624450683594,0.0,0.0,0.0001004210716928,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001057477275026,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901611328125,0.0,0.0,7.810530951246619e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660095214844,0.0,0.0,0.0001057483532349,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690490722656,0.0,0.0,0.0005016216891817,291.1510009765625,294.1499938964844,273.3170166015625,270.7396545410156,281.3897399902344,273.6180419921875,291.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048480987548828,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6390686035156,0.0,0.0,0.0001004406367428,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001057683330145,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2692565917969,0.0,0.0,7.812052353983745e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0466003417969,0.0,0.0,0.0001057689514709,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509826660156,0.0,0.0,0.0005017194198444,291.15106201171875,294.1499938964844,273.33905029296875,270.7563781738281,281.3130187988281,273.54052734375,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033759117126465,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6158142089844,0.0,0.0,0.0001004600708256,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2485046386719,0.0,0.0,7.813564297975972e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0273132324219,0.0,0.0,0.0001057894187397,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330078125,0.0,0.0,0.0005018165102228,291.151123046875,294.1499938964844,273.362060546875,270.7738647460937,281.2372131347656,273.48974609375,291.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018393516540527,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56982421875,0.0,0.0,0.0001004984951578,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073669433594,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891357421875,0.0,0.0,0.00010582988034,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7973937988281,0.0,0.0,0.0005020084790885,291.1512451171875,294.1499938964844,273.41070556640625,270.81085205078125,281.0884094238281,273.4424743652344,291.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985432624816896,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56982421875,0.0,0.0,0.0001004984951578,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2073669433594,0.0,0.0,7.816552533768117e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9891357421875,0.0,0.0,0.00010582988034,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7973937988281,0.0,0.0,0.0005020084790885,291.1512451171875,294.1499938964844,273.41070556640625,270.81085205078125,281.0884094238281,273.4424743652344,291.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985432624816896,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5458984375,0.0,0.0,0.0001005184021778,292.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001058502384694,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1860046386719,0.0,0.0,7.818100857548416e-05,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96929931640625,0.0,0.0,0.0001058508423739,292.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789001464844,0.0,0.0,0.000502107955981,291.1513061523437,294.1499938964844,273.4374694824219,270.83123779296875,281.01177978515625,273.4374694824219,291.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710601927712,1.4173521911686748e-08,0.0010710459901019,-0.0361680686473846,0.0,0.0,0.0,-0.0118392305448651,60.0,-12.966978073120115,-0.0,-7.821452641110228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243835449219,0.0,0.0,0.0001005362573778,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1667785644531,0.0,0.0,7.819489837856963e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9514465332031,0.0,0.0,0.0001058696434483,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76226806640625,0.0,0.0,0.0005021971301175,291.1513671875,294.1499938964844,273.4623413085937,270.8501892089844,280.9433288574219,273.4408264160156,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949651718139648,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.47955322265625,0.0,0.0,0.0001005732701742,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001059080314007,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1266784667969,0.0,0.0,7.822368934284896e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91424560546875,0.0,0.0,0.0001059086207533,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275695800781,0.0,0.0,0.0005023821140639,291.1514587402344,294.1499938964844,273.5164489746094,270.8913879394531,280.80194091796875,273.46466064453125,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911458969116213,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.47955322265625,0.0,0.0,0.0001005732701742,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001059080314007,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1266784667969,0.0,0.0,7.822368934284896e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91424560546875,0.0,0.0,0.0001059086207533,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275695800781,0.0,0.0,0.0005023821140639,291.1514587402344,294.1499938964844,273.5164489746094,270.8913879394531,280.80194091796875,273.46466064453125,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911458969116213,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4352722167969,0.0,0.0,0.0001006094607873,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0871276855469,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87750244140625,0.0,0.0,0.0001059467249433,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,0.0005025629070587,291.15155029296875,294.1499938964844,273.5723876953125,270.9340209960937,280.66424560546875,273.5032653808594,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871278762817385,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4352722167969,0.0,0.0,0.0001006094607873,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001059461428667,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0871276855469,0.0,0.0,7.825183274690062e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87750244140625,0.0,0.0,0.0001059467249433,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,0.0005025629070587,291.15155029296875,294.1499938964844,273.5723876953125,270.9340209960937,280.66424560546875,273.5032653808594,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871278762817385,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4133605957031,0.0,0.0,0.0001006272141239,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001059648420778,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0675048828125,0.0,0.0,7.826564251445234e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8592834472656,0.0,0.0,0.0001059654168784,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0005026515573263,291.1515808105469,294.1499938964844,273.6009216308594,270.95574951171875,280.5967712402344,273.5260925292969,291.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850579261779783,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3915710449219,0.0,0.0,0.0001006447273539,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001059832866303,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04803466796875,0.0,0.0,7.827926310710609e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412170410156,0.0,0.0,0.000105983861431,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.65948486328125,0.0,0.0,0.0005027391016483,291.151611328125,294.1499938964844,273.6296691894531,270.9776916503906,280.5301818847656,273.550537109375,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829548835754396,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3484191894531,0.0,0.0,0.0001006789898383,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001060193753801,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00946044921875,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053894042969,0.0,0.0,0.0001060199429048,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.000502910290379,291.1516418457031,294.1499938964844,273.68768310546875,271.0218811035156,280.39971923828125,273.6028137207031,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786713600158691,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3484191894531,0.0,0.0,0.0001006789898383,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001060193753801,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00946044921875,0.0,0.0,7.830590766388923e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053894042969,0.0,0.0,0.0001060199429048,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.000502910290379,291.1516418457031,294.1499938964844,273.68768310546875,271.0218811035156,280.39971923828125,273.6028137207031,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786713600158691,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3259582519531,0.0,0.0,0.000100696546724,292.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001060378635884,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9894104003906,0.0,0.0,7.831956463633105e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7867736816406,0.0,0.0,0.0001060384311131,292.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.60870361328125,0.0,0.0,0.0005029979511164,291.15167236328125,294.1499938964844,273.7182312011719,271.045166015625,280.3326416015625,273.6315002441406,291.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729550849646,1.4395113545617733e-08,0.00107294076588,-0.0367476046085357,0.0,0.0,0.0,-0.0119490828365087,60.0,-12.763923645019531,-0.0,-7.8491524391211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3057861328125,0.0,0.0,0.000100712168205,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97137451171875,0.0,0.0,7.833171548554674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.77001953125,0.0,0.0,0.0001060548747773,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931091308594,0.0,0.0,0.0005030760075896,291.15167236328125,294.1499938964844,273.7458190917969,271.0661926269531,280.2727966308594,273.6579895019531,291.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743191719055176,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26373291015625,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9337463378906,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350769042969,0.0,0.0,0.0001060885770129,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.560546875,0.0,0.0,0.0005032359040342,291.15167236328125,294.1499938964844,273.8035888671875,271.1101989746094,280.1493225097656,273.714599609375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699419975280762,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26373291015625,0.0,0.0,0.0001007441678666,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9337463378906,0.0,0.0,7.835659926058725e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350769042969,0.0,0.0,0.0001060885770129,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.560546875,0.0,0.0,0.0005032359040342,291.15167236328125,294.1499938964844,273.8035888671875,271.1101989746094,280.1493225097656,273.714599609375,291.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699419975280762,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22216796875,0.0,0.0,0.0001007749087875,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966064453125,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005920410156,0.0,0.0,0.0001061209404724,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52838134765625,0.0,0.0,0.0005033894558437,291.1516418457031,294.1499938964844,273.8603820800781,271.1534729003906,280.0292663574219,273.7716369628906,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655821800231934,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22216796875,0.0,0.0,0.0001007749087875,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8966064453125,0.0,0.0,7.838050805730745e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7005920410156,0.0,0.0,0.0001061209404724,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.52838134765625,0.0,0.0,0.0005033894558437,291.1516418457031,294.1499938964844,273.8603820800781,271.1534729003906,280.0292663574219,273.7716369628906,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655821800231934,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015991210937,0.0,0.0,0.0001007897735689,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061360599123,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.87823486328125,0.0,0.0,7.8392076829914e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6835327148437,0.0,0.0,0.0001061366056092,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.512451171875,0.0,0.0,0.0005034637870267,291.151611328125,294.1499938964844,273.8882141113281,271.1746826171875,279.9704895019531,273.800048828125,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634222030639648,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18115234375,0.0,0.0,0.0001008043036563,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061513539752,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8599548339844,0.0,0.0,7.840337639208883e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6665344238281,0.0,0.0,0.0001061518996721,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,0.0005035363137722,291.1515808105469,294.1499938964844,273.91558837890625,271.1955261230469,279.9125366210937,273.8282775878906,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.61282444000244,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1406555175781,0.0,0.0,0.0001008322724374,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329040527344,0.0,0.0,0.0001061813454725,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.000503676070366,291.1514892578125,294.1499938964844,273.9687194824219,271.2359619140625,279.79901123046875,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570852279663086,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
