time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1406555175781,0.0,0.0,0.0001008322724374,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001061808143276,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82373046875,0.0,0.0,7.842512422939762e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329040527344,0.0,0.0,0.0001061813454725,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.000503676070366,291.1514892578125,294.1499938964844,273.9687194824219,271.2359619140625,279.79901123046875,273.8838195800781,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570852279663086,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10064697265625,0.0,0.0,0.0001008587278192,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001062086812453,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879638671875,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997009277344,0.0,0.0,0.0001062092051142,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,0.0005038082599639,291.1513671875,294.1499938964844,274.0191345214844,271.2743835449219,279.6885986328125,273.9376220703125,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53032684326172,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10064697265625,0.0,0.0,0.0001008587278192,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0001062086812453,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879638671875,0.0,0.0,7.844570063753054e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997009277344,0.0,0.0,0.0001062092051142,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43426513671875,0.0,0.0,0.0005038082599639,291.1513671875,294.1499938964844,274.0191345214844,271.2743835449219,279.6885986328125,273.9376220703125,291.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53032684326172,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0611572265625,0.0,0.0,0.0001008835897664,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001062348674167,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56689453125,0.0,0.0,0.0001062353912857,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,0.0005039324751123,291.1512451171875,294.1499938964844,274.0663146972656,271.310302734375,279.5811767578125,273.98907470703125,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49167251586914,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0611572265625,0.0,0.0,0.0001008835897664,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001062348674167,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,7.846504013286904e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56689453125,0.0,0.0,0.0001062353912857,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4036865234375,0.0,0.0,0.0005039324751123,291.1512451171875,294.1499938964844,274.0663146972656,271.310302734375,279.5811767578125,273.98907470703125,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49167251586914,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,0.0001009067855193,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001062593000824,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7177734375,0.0,0.0,7.848308450775221e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53448486328125,0.0,0.0,0.0001062598093994,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,0.0005040483665652,291.15106201171875,294.1499938964844,274.1096496582031,271.34332275390625,279.4766540527344,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455307960510254,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02215576171875,0.0,0.0,0.0001009067855193,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001062593000824,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7177734375,0.0,0.0,7.848308450775221e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53448486328125,0.0,0.0,0.0001062598093994,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3734741210937,0.0,0.0,0.0005040483665652,291.15106201171875,294.1499938964844,274.1096496582031,271.34332275390625,279.4766540527344,274.0375671386719,291.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455307960510254,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028381347656,0.0,0.0,0.0001009177285595,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001062708251993,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70050048828125,0.0,0.0,7.84915973781608e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184631347656,0.0,0.0,0.0001062713345163,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.0005041030235588,291.1509704589844,294.1499938964844,274.12969970703125,271.3586120605469,279.4254455566406,274.0605163574219,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438117027282717,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9836730957031,0.0,0.0,0.0001009282277664,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001062818846548,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6833190917969,0.0,0.0,7.849976100260392e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50250244140625,0.0,0.0,0.0001062823866959,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,0.0005041554686613,291.1508483886719,294.1499938964844,274.1485595703125,271.3729858398437,279.3749084472656,274.0824890136719,291.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421655654907228,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.94561767578125,0.0,0.0,0.0001009478437481,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001063025410985,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.0001063030431396,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,0.0005042534903623,291.1506042480469,294.1499938964844,274.1825256347656,271.39892578125,279.2757263183594,274.1233215332031,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391136169433594,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.94561767578125,0.0,0.0,0.0001009478437481,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001063025410985,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493225097656,0.0,0.0,7.851501140976325e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,0.0001063030431396,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31414794921875,0.0,0.0,0.0005042534903623,291.1506042480469,294.1499938964844,274.1825256347656,271.39892578125,279.2757263183594,274.1233215332031,291.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391136169433594,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9080810546875,0.0,0.0,0.0001009655534289,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61572265625,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,0.0001063216914189,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0005043419660069,291.1503295898437,294.1499938964844,274.2109680175781,271.4206848144531,279.1790466308594,274.1594543457031,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364168167114258,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9080810546875,0.0,0.0,0.0001009655534289,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61572265625,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,0.0001063216914189,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.0,0.0005043419660069,291.1503295898437,294.1499938964844,274.2109680175781,271.4206848144531,279.1790466308594,274.1594543457031,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364168167114258,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8709716796875,0.0,0.0,0.0001009812840493,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001063377712853,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58251953125,0.0,0.0,7.854102295823395e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,0.0001063382587744,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0005044206045567,291.1500244140625,294.1499938964844,274.2332763671875,271.43780517578125,279.0846252441406,274.1903686523437,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341161727905272,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8709716796875,0.0,0.0,0.0001009812840493,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001063377712853,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58251953125,0.0,0.0,7.854102295823395e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,0.0001063382587744,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0005044206045567,291.1500244140625,294.1499938964844,274.2332763671875,271.43780517578125,279.0846252441406,274.1903686523437,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341161727905272,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343505859375,0.0,0.0,0.0001009949628496,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001063521776814,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497436523437,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,0.0005044889403507,291.149658203125,294.1499938964844,274.2489013671875,271.44989013671875,278.99237060546875,274.21539306640625,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322548866271973,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343505859375,0.0,0.0,0.0001009949628496,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001063521776814,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5497436523437,0.0,0.0,7.855166040826589e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,0.0001063526578946,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22784423828125,0.0,0.0,0.0005044889403507,291.149658203125,294.1499938964844,274.2489013671875,271.44989013671875,278.99237060546875,274.21539306640625,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322548866271973,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161926269531,0.0,0.0,0.0001010010091704,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001063585514202,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53350830078125,0.0,0.0,7.855636795284227e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633117675781,0.0,0.0,0.0001063590316334,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137756347656,0.0,0.0,0.0005045191501267,291.14947509765625,294.1499938964844,274.2540283203125,271.45391845703125,278.947021484375,274.2255554199219,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315019607543944,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.79815673828125,0.0,0.0,0.0001010065170703,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001063643576344,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173645019531,0.0,0.0,7.856065349187702e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001063648305716,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997985839844,0.0,0.0,0.0005045466823503,291.1492614746094,294.1499938964844,274.2572937011719,271.45654296875,278.902099609375,274.2340393066406,290.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308745384216309,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624206542969,0.0,0.0,0.0001010158812277,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,7.85679294494912e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001063746822183,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0005045934813097,291.1488342285156,294.1499938964844,274.2578430175781,271.457275390625,278.8136291503906,274.2456970214844,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300166130065918,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7624206542969,0.0,0.0,0.0001010158812277,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,7.85679294494912e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001063746822183,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17205810546875,0.0,0.0,0.0005045934813097,291.1488342285156,294.1499938964844,274.2578430175781,271.457275390625,278.8136291503906,274.2456970214844,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300166130065918,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7271423339844,0.0,0.0,0.0001010229680105,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001063816889654,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538269042969,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005046289297752,291.1483459472656,294.1499938964844,274.25,271.45166015625,278.72674560546875,274.2497863769531,290.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800809466919418e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.297231674194336,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7271423339844,0.0,0.0,0.0001010229680105,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001063816889654,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538269042969,0.0,0.0,7.857344462536275e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0001063821473508,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005046289297752,291.1483459472656,294.1499938964844,274.25,271.45166015625,278.72674560546875,274.2497863769531,290.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800809466919418e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.297231674194336,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922607421875,0.0,0.0,0.0001010146879707,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001063729723682,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,7.85670054028742e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001063734307535,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0005045876023359,291.1478271484375,294.1499938964844,274.2375793457031,271.4430236816406,278.6413269042969,274.24664306640625,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298507690429688,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922607421875,0.0,0.0,0.0001010146879707,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001063729723682,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.422607421875,0.0,0.0,7.85670054028742e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001063734307535,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0005045876023359,291.1478271484375,294.1499938964844,274.2375793457031,271.4430236816406,278.6413269042969,274.24664306640625,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.47904346547989e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298507690429688,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578674316406,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001063355666701,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001063360177795,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0005044101271778,291.14727783203125,294.1499938964844,274.2248229980469,271.4349365234375,278.55731201171875,274.2389221191406,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298690795898438,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578674316406,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001063355666701,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39178466796875,0.0,0.0,7.853937131585553e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001063360177795,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,0.0005044101271778,291.14727783203125,294.1499938964844,274.2248229980469,271.4349365234375,278.55731201171875,274.2389221191406,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298690795898438,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.64080810546875,0.0,0.0,0.0001009518528007,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001063068120856,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37652587890625,0.0,0.0,7.851813279557973e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.000106307255919,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776062011719,0.0,0.0,0.0005042737466283,291.14697265625,294.1499938964844,274.2182922363281,271.4310607910156,278.5158386230469,274.2340393066406,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297768592834473,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6238708496094,0.0,0.0,0.0001009185725706,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001062717710738,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,7.849224493838847e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20330810546875,0.0,0.0,0.0001062722076312,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0005041075055487,291.14666748046875,294.1499938964844,274.2117004394531,271.4273376464844,278.4747009277344,274.22869873046875,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296154975891112,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59033203125,0.0,0.0,0.0001008352628559,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001061840448528,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.842745253583416e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001061844814103,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005036913789808,291.1460266113281,294.1499938964844,274.1982421875,271.42022705078125,278.3934631347656,274.2170715332031,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290970802307127,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59033203125,0.0,0.0,0.0001008352628559,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001061840448528,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,7.842745253583416e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001061844814103,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,0.0005036913789808,291.1460266113281,294.1499938964844,274.1982421875,271.42022705078125,278.3934631347656,274.2170715332031,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566691852735404e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290970802307127,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5572204589844,0.0,0.0,0.0001007316823233,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001060749709722,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001060754002537,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,0.000503173971083,291.14532470703125,294.1499938964844,274.1844177246094,271.4136047363281,278.3135681152344,274.2045288085937,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.2833890914917,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5572204589844,0.0,0.0,0.0001007316823233,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0001060749709722,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,7.834688585717231e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001060754002537,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126342773437,0.0,0.0,0.000503173971083,291.14532470703125,294.1499938964844,274.1844177246094,271.4136047363281,278.3135681152344,274.2045288085937,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586331605911,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.2833890914917,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245361328125,0.0,0.0,0.0001006103484542,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723999023437,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0005025679711252,291.14459228515625,294.1499938964844,274.1702575683594,271.4073791503906,278.23504638671875,274.19140625,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27370548248291,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245361328125,0.0,0.0,0.0001006103484542,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001059472124325,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2723999023437,0.0,0.0,7.825251668691635e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.000105947634438,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0005025679711252,291.14459228515625,294.1499938964844,274.1702575683594,271.4073791503906,278.23504638671875,274.19140625,290.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286333005486542e-08,0.0010720111895352,-0.0364631116390228,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.27370548248291,-0.0,-7.835548387902237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923095703125,0.0,0.0,0.0001004739242489,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001058035559253,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.814641139702871e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001058039706549,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0005018864758312,291.143798828125,294.1499938964844,274.1557922363281,271.4015808105469,278.1578063964844,274.1778259277344,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262228965759276,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4923095703125,0.0,0.0,0.0001004739242489,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001058035559253,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.814641139702871e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001058039706549,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0005018864758312,291.143798828125,294.1499938964844,274.1557922363281,271.4015808105469,278.1578063964844,274.1778259277344,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262228965759276,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,0.0001004008663585,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0001057266199495,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,7.808958616806194e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,0.0001057270346791,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94970703125,0.0,0.0,0.000501521572005,291.1434020996094,294.1499938964844,274.1484375,271.3988342285156,278.11968994140625,274.1708984375,290.8895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255911827087402,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46051025390625,0.0,0.0,0.0001003251090878,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0001056468463502,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,7.803066546330228e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,0.0001056472610798,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373779296875,0.0,0.0,0.0005011431640014,291.1429748535156,294.1499938964844,274.1409912109375,271.39617919921875,278.0818786621094,274.1639099121094,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249271392822266,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
