time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,9.81495759333484e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001033559819916,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,7.63385760365054e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015930175781,0.0,0.0,0.0001033562948578,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0004902763175778,291.1159362792969,294.1499938964844,273.7897033691406,271.33062744140625,276.7894897460937,273.8289794921875,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219210449553433e-08,0.0010457850294187,-0.0284383781254291,0.0,0.0,0.0,-0.0103746578097343,60.0,-12.0989351272583,-0.0,-7.456822004314746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791809082031,0.0,0.0,9.817443060455844e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.0004904004745185,291.1140441894531,294.1499938964844,273.7699279785156,271.3276062011719,276.7337951660156,273.8096008300781,290.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108654975891112,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791809082031,0.0,0.0,9.817443060455844e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809631347656,0.0,0.0,0.0001033824664773,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825134277344,0.0,0.0,0.0004904004745185,291.1140441894531,294.1499938964844,273.7699279785156,271.3276062011719,276.7337951660156,273.8096008300781,290.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193379968404,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108654975891112,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548889160156,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000103429032606,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.0004906228277832,291.1120910644531,294.1499938964844,273.75,271.324462890625,276.6787414550781,273.7899780273437,290.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12082290649414,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548889160156,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000103429032606,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633483886719,0.0,0.0,0.0004906228277832,291.1120910644531,294.1499938964844,273.75,271.324462890625,276.6787414550781,273.7899780273437,290.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.0286643803119659,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.12082290649414,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,9.82823985395953e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001034958622767,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0004909398267045,291.1100769042969,294.1499938964844,273.7300109863281,271.3215026855469,276.6242980957031,273.7701110839844,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135480880737305,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,9.82823985395953e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001034958622767,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64947509765625,0.0,0.0,7.644188008271158e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443664550781,0.0,0.0,0.0004909398267045,291.1100769042969,294.1499938964844,273.7300109863281,271.3215026855469,276.6242980957031,273.7701110839844,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712196052074,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135480880737305,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069763183594,0.0,0.0,9.836279787123205e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62799072265625,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255676269531,0.0,0.0,0.0004913414595648,291.1080322265625,294.1499938964844,273.7099914550781,271.3190002441406,276.5704650878906,273.75006103515625,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152386665344238,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069763183594,0.0,0.0,9.836279787123205e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62799072265625,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5202331542969,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255676269531,0.0,0.0,0.0004913414595648,291.1080322265625,294.1499938964844,273.7099914550781,271.3190002441406,276.5704650878906,273.75006103515625,290.6759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.152386665344238,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951354980469,0.0,0.0,9.840942948358132e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173400878906,0.0,0.0,7.654068031115457e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5102844238281,0.0,0.0,0.0001036299290717,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0004915743484161,291.1069641113281,294.1499938964844,273.70001220703125,271.3179016113281,276.5437927246094,273.739990234375,290.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542808486808552e-08,0.0010485518723726,-0.0292853116989135,0.0,0.0,0.0,-0.0105350771918892,60.0,-12.161669731140137,-0.0,-7.496338128021307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78338623046875,0.0,0.0,9.846017201198264e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0001036830726661,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6067199707031,0.0,0.0,7.65801451052539e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003662109375,0.0,0.0,0.0001036833637044,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,0.0004918278427794,291.1058959960937,294.1499938964844,273.69000244140625,271.3169250488281,276.5172424316406,273.7298889160156,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606015704046513e-08,0.0010490922722965,-0.0294507350772619,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.171483039855955,-0.0,-7.504068122443641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,9.852626681094988e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001037526744767,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59405517578125,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.488525390625,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39581298828125,0.0,0.0,0.0004921579966321,291.1045837402344,294.1499938964844,273.6780090332031,271.3158569335937,276.4855651855469,273.7177124023437,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688345402660616e-08,0.0010497961193323,-0.0296661965548992,0.0,0.0,0.0,-0.0106072248890995,60.0,-12.183884620666504,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,9.857367695076392e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001038025948219,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58563232421875,0.0,0.0,7.666842429898679e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,0.0001038028858602,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.388427734375,0.0,0.0,0.0004923948436044,291.1037292480469,294.1499938964844,273.6700134277344,271.3152160644531,276.46453857421875,273.7095642089844,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192529678344728,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,9.87039675237611e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001039398048305,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,0.000493045663461,291.1014709472656,294.1499938964844,273.6499938964844,271.3138732910156,276.4123840332031,273.6891784667969,290.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21568775177002,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,9.87039675237611e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001039398048305,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5647277832031,0.0,0.0,7.676976383663714e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,0.0001039400885929,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,0.000493045663461,291.1014709472656,294.1499938964844,273.6499938964844,271.3138732910156,276.4123840332031,273.6891784667969,290.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21568775177002,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,9.885081090033054e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0004937791964039,291.09918212890625,294.1499938964844,273.6300048828125,271.31280517578125,276.3607482910156,273.668701171875,290.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24093532562256,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,9.885081090033054e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439758300781,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4417419433594,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0004937791964039,291.09918212890625,294.1499938964844,273.6300048828125,271.31280517578125,276.3607482910156,273.668701171875,290.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.24093532562256,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910095214844,0.0,0.0,9.901424346026032e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001042665462591,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225158691406,0.0,0.0,0.0001042668227455,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,0.0004945956170558,291.0968322753906,294.1499938964844,273.6099853515625,271.3119812011719,276.30963134765625,273.64813232421875,290.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26826286315918,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910095214844,0.0,0.0,9.901424346026032e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001042665462591,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234069824219,0.0,0.0,7.701109279878438e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225158691406,0.0,0.0,0.0001042668227455,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3338623046875,0.0,0.0,0.0004945956170558,291.0968322753906,294.1499938964844,273.6099853515625,271.3119812011719,276.30963134765625,273.64813232421875,290.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26826286315918,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796875,0.0,0.0,9.910234075505286e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001043593219947,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,7.707961049163714e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129638671875,0.0,0.0,0.000104359598481,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32489013671875,0.0,0.0,0.0004950356669723,291.0956420898437,294.1499938964844,273.6000061035156,271.3116455078125,276.2842712402344,273.6378173828125,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405986460350961e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.28274154663086,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684265136719,0.0,0.0,9.919453441398218e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001044564050971,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030212402344,0.0,0.0,7.715131505392492e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,0.0001044566743075,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3159484863281,0.0,0.0,0.0004954962059855,291.09442138671875,294.1499938964844,273.5899963378906,271.3113708496094,276.259033203125,273.62750244140625,290.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835035445545e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.297748565673828,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,9.939107985701412e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29815673828125,0.0,0.0,0.0004964779946021,291.0919494628906,294.1499938964844,273.57000732421875,271.3109130859375,276.2088928222656,273.6068420410156,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329208374023438,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,9.939107985701412e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827880859375,0.0,0.0,7.730418292339891e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0001046636461978,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29815673828125,0.0,0.0,0.0004964779946021,291.0919494628906,294.1499938964844,273.57000732421875,271.3109130859375,276.2088928222656,273.6068420410156,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.329208374023438,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,9.960454917745663e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,0.0004975443589501,291.08941650390625,294.1499938964844,273.54998779296875,271.3105773925781,276.1592102050781,273.58612060546875,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362802505493164,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,9.960454917745663e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,0.0001048884441843,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,0.0004975443589501,291.08941650390625,294.1499938964844,273.54998779296875,271.3105773925781,276.1592102050781,273.58612060546875,290.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362802505493164,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,7.764923793729395e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,0.0004986940766684,291.0868225097656,294.1499938964844,273.5299987792969,271.3103332519531,276.1099548339844,273.5653686523437,290.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398521423339844,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,7.764923793729395e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001051308208843,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,0.0004986940766684,291.0868225097656,294.1499938964844,273.5299987792969,271.3103332519531,276.1099548339844,273.5653686523437,290.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398521423339844,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.000100081495475,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,0.0004999267985112,291.08416748046875,294.1499938964844,273.510009765625,271.31011962890625,276.0611572265625,273.5445861816406,290.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436347007751465,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5798034667969,0.0,0.0,0.000100081495475,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,7.78411776991561e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001053906889865,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455444335937,0.0,0.0,0.0004999267985112,291.08416748046875,294.1499938964844,273.510009765625,271.31011962890625,276.0611572265625,273.5445861816406,290.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436347007751465,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56890869140625,0.0,0.0,0.0001002111966954,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,0.0001055272732628,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23687744140625,0.0,0.0,0.0005005747079849,291.08282470703125,294.1499938964844,273.5,271.3099975585937,276.0368957519531,273.5341796875,290.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.45607852935791,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580749511719,0.0,0.0,0.0001003449360723,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001056678447639,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032897949219,0.0,0.0,7.804607594152912e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001056680994224,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2282409667969,0.0,0.0,0.0005012427573092,291.0814514160156,294.1499938964844,273.489990234375,271.30987548828125,276.0127868652344,273.52374267578125,290.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.476338386535645,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0005026371218264,291.07867431640625,294.1499938964844,273.4700012207031,271.3096008300781,275.9648132324219,273.5029296875,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518270492553713,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3837585449219,0.0,0.0,7.826318324077874e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0005026371218264,291.07867431640625,294.1499938964844,273.4700012207031,271.3096008300781,275.9648132324219,273.5029296875,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518270492553713,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001009191691991,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001062725423253,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2736511230469,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0005041111726313,291.0758056640625,294.1499938964844,273.45001220703125,271.3092346191406,275.9172058105469,273.4820556640625,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562264442443848,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0001009191691991,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001062725423253,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2736511230469,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1939392089844,0.0,0.0,0.0005041111726313,291.0758056640625,294.1499938964844,273.45001220703125,271.3092346191406,275.9172058105469,273.4820556640625,290.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562264442443848,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,0.000101229379652,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001065992109943,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,0.0005056607769802,291.0729064941406,294.1499938964844,273.42999267578125,271.3087158203125,275.8700256347656,273.4612121582031,290.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608241081237791,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937438964844,0.0,0.0,0.000101229379652,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0001065992109943,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450927734375,0.0,0.0,7.873397407820448e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769104003906,0.0,0.0,0.0005056607769802,291.0729064941406,294.1499938964844,273.42999267578125,271.3087158203125,275.8700256347656,273.4612121582031,290.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608241081237791,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0005072818603366,291.0699157714844,294.1499938964844,273.4100036621094,271.3080444335937,275.8231811523437,273.4403381347656,290.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656102180480955,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725952148437,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23760986328125,0.0,0.0,0.00010694120283,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600341796875,0.0,0.0,0.0005072818603366,291.0699157714844,294.1499938964844,273.4100036621094,271.3080444335937,275.8231811523437,273.4403381347656,290.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656102180480955,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
